ts,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side
2020-08-17 09:13:00,78.7625,2.885,428.105,11.613333333333335,-88.63999999999999,49.71583333333333,18.343333333333337,0.8250000000000001,329.2475
2020-08-17 09:14:00,78.64,2.890833333333333,428.29833333333323,11.585833333333333,-88.64,49.87416666666666,18.105833333333333,0.8266666666666668,329.1125
2020-08-17 09:15:00,81.41166666666668,2.8775,429.4216666666668,11.955,-88.6275,49.97416666666667,19.07166666666667,0.8525000000000001,328.84833333333336
2020-08-17 09:16:00,79.40333333333332,2.875833333333334,430.38583333333327,11.717500000000001,-88.6025,50.070833333333326,18.157500000000002,0.8391666666666665,329.40749999999997
2020-08-17 09:17:00,79.52499999999999,2.8841666666666668,431.4358333333333,11.740000000000002,-88.60083333333336,50.192499999999995,18.110833333333332,0.8416666666666667,329.8416666666667
2020-08-17 09:18:00,76.01166666666667,2.9583333333333326,432.56250000000006,11.457500000000001,-88.60000000000001,50.240833333333335,16.835,0.8125000000000001,330.0075
2020-08-17 09:19:00,80.27083333333333,2.9433333333333334,433.6741666666667,11.889166666666666,-88.57416666666667,50.195,18.571666666666665,0.8433333333333333,329.5358333333333
2020-08-17 09:20:00,79.61583333333334,2.9458333333333333,434.2391666666667,11.8175,-88.56166666666665,50.17833333333334,18.505,0.8433333333333333,330.19916666666666
2020-08-17 09:21:00,79.00750000000001,2.9483333333333337,434.1083333333333,11.79,-88.54333333333331,50.23333333333334,18.185000000000002,0.8375,330.4333333333333
2020-08-17 09:22:00,79.97666666666666,2.9141666666666666,432.8725000000001,11.86,-88.51666666666667,50.28249999999999,18.555833333333336,0.8475,330.75166666666667
2020-08-17 09:23:00,77.38749999999999,2.9358333333333335,431.4075,11.551666666666668,-88.51499999999999,50.330833333333345,17.447499999999998,0.8208333333333333,330.5533333333333
2020-08-17 09:24:00,76.04333333333334,2.936666666666667,430.155,11.408333333333333,-88.49666666666667,50.290833333333325,17.2775,0.8108333333333335,330.00166666666667
2020-08-17 09:25:00,81.56333333333333,2.8841666666666668,429.39333333333326,11.96,-88.46750000000002,50.214999999999996,19.512500000000006,0.8525,329.2916666666667
2020-08-17 09:26:00,83.1275,2.8191666666666664,428.6824999999999,12.141666666666666,-88.44333333333334,50.19916666666666,20.06083333333333,0.8674999999999998,329.7816666666666
2020-08-17 09:27:00,82.06416666666665,2.784166666666667,427.4633333333333,11.963333333333336,-88.41249999999998,50.34583333333333,19.64166666666667,0.8566666666666666,330.5116666666667
2020-08-17 09:28:00,78.5075,2.8091666666666666,426.80083333333323,11.515,-88.42000000000002,50.479166666666664,18.295833333333334,0.8275000000000001,330.765
2020-08-17 09:29:00,79.4525,2.801666666666667,426.6300000000001,11.6275,-88.43250000000002,50.49583333333334,18.621666666666666,0.8316666666666667,330.3999999999999
2020-08-17 09:30:00,78.31583333333333,2.8074999999999997,426.73499999999996,11.49,-88.42666666666666,50.41833333333333,18.2625,0.8233333333333336,330.2058333333333
2020-08-17 09:31:00,78.33833333333335,2.8108333333333335,427.04416666666674,11.5,-88.42750000000001,50.35166666666667,18.100833333333334,0.8241666666666668,329.8758333333333
2020-08-17 09:32:00,78.55499999999999,2.8074999999999997,427.2625,11.531666666666665,-88.39916666666666,50.294999999999995,18.298333333333332,0.8266666666666668,329.84916666666663
2020-08-17 09:33:00,80.38833333333334,2.7874999999999996,427.43,11.7325,-88.375,50.270833333333336,18.978333333333335,0.8416666666666667,329.80916666666667
2020-08-17 09:34:00,80.29916666666666,2.7541666666666664,427.0258333333333,11.720833333333331,-88.36500000000001,50.29166666666668,18.965,0.8416666666666667,330.20666666666665
2020-08-17 09:35:00,79.56916666666666,2.7575000000000003,426.5325,11.603333333333337,-88.34666666666668,50.355,18.791666666666668,0.8316666666666667,330.3566666666666
2020-08-17 09:36:00,78.235,2.7566666666666664,426.10583333333335,11.457500000000001,-88.3725,50.36000000000001,18.365,0.8233333333333336,330.3733333333333
2020-08-17 09:37:00,79.53583333333333,2.7416666666666667,425.85083333333336,11.610833333333334,-88.40083333333332,50.31999999999999,18.905,0.8316666666666667,330.16333333333336
2020-08-17 09:38:00,77.68583333333333,2.7424999999999997,425.5349999999999,11.346666666666666,-88.38916666666665,50.255,18.341666666666665,0.8158333333333335,330.14500000000004
2020-08-17 09:39:00,77.16833333333334,2.748333333333333,425.47166666666664,11.265833333333333,-88.37416666666667,50.21916666666666,18.246666666666666,0.8066666666666668,329.81750000000005
2020-08-17 09:40:00,76.60666666666668,2.768333333333333,425.435,11.216666666666669,-88.37833333333333,50.153333333333336,18.241666666666664,0.8008333333333334,329.215
2020-08-17 09:41:00,77.80166666666668,2.7325000000000004,425.11249999999995,11.341666666666667,-88.32166666666666,50.07416666666666,18.797499999999996,0.8116666666666665,328.91583333333335
2020-08-17 09:42:00,75.91583333333334,2.7624999999999993,424.68250000000006,11.1,-88.3725,50.0375,18.114166666666666,0.7933333333333334,328.5658333333334
2020-08-17 09:43:00,78.66083333333333,2.741666666666667,424.3041666666666,11.396666666666667,-88.36416666666668,49.964999999999996,19.106666666666666,0.8133333333333335,328.115
2020-08-17 09:44:00,78.20666666666666,2.741666666666667,423.87500000000006,11.32583333333333,-88.36916666666667,49.946666666666665,19.182499999999997,0.8091666666666667,328.1525000000001
2020-08-17 09:45:00,79.49916666666668,2.7208333333333337,423.5383333333334,11.495,-88.39083333333333,49.98666666666667,19.530833333333334,0.8191666666666668,328.0583333333334
2020-08-17 09:46:00,80.0975,2.7083333333333335,423.25083333333333,11.564166666666667,-88.40916666666668,50.044166666666676,19.865,0.8266666666666668,328.1566666666667
2020-08-17 09:47:00,78.40666666666667,2.7383333333333333,423.2425,11.342500000000001,-88.43083333333334,50.100833333333334,19.34583333333333,0.8083333333333335,328.1116666666667
2020-08-17 09:48:00,78.35916666666668,2.758333333333333,423.47166666666664,11.3575,-88.43833333333333,50.12583333333333,19.3175,0.8116666666666669,327.81666666666666
2020-08-17 09:49:00,79.0625,2.7683333333333326,424.17249999999996,11.450833333333334,-88.44916666666667,50.11166666666667,19.459999999999997,0.8150000000000003,327.5716666666666
2020-08-17 09:50:00,80.22416666666666,2.759166666666666,424.93333333333334,11.600833333333336,-88.4541666666667,50.10333333333333,19.780833333333337,0.8283333333333335,327.62416666666667
2020-08-17 09:51:00,79.50583333333333,2.7649999999999992,425.5625,11.5225,-88.46333333333335,50.14249999999999,19.526666666666664,0.8208333333333334,327.87999999999994
2020-08-17 09:52:00,79.74416666666666,2.7541666666666664,426.1891666666666,11.5625,-88.45583333333336,50.178333333333335,19.564166666666665,0.8241666666666668,328.14416666666665
2020-08-17 09:53:00,78.22000000000001,2.7733333333333334,426.80583333333334,11.366666666666667,-88.4525,50.205833333333324,18.93,0.8091666666666667,328.32500000000005
2020-08-17 09:54:00,79.12833333333332,2.7566666666666673,427.41916666666674,11.510000000000003,-88.46666666666668,50.19083333333333,19.4625,0.8191666666666668,328.4558333333333
2020-08-17 09:55:00,78.30916666666667,2.7608333333333337,427.80749999999995,11.408333333333337,-88.4541666666667,50.16499999999999,19.128333333333334,0.81,328.7783333333333
2020-08-17 09:56:00,76.50166666666668,2.7849999999999997,428.27666666666664,11.211666666666666,-88.45666666666666,50.137499999999996,18.586666666666666,0.7949999999999999,328.85999999999996
2020-08-17 09:57:00,77.91583333333334,2.7766666666666673,428.9575,11.37,-88.445,50.07749999999999,19.061666666666664,0.8075000000000001,328.73083333333335
2020-08-17 09:58:00,78.14583333333334,2.765,429.3299999999999,11.398333333333333,-88.40666666666664,50.01833333333334,19.213333333333335,0.8100000000000002,329.095
2020-08-17 09:59:00,76.5375,2.795833333333333,429.5541666666666,11.226666666666667,-88.40916666666665,50.0025,18.657500000000002,0.795,329.2066666666667
2020-08-17 10:00:00,78.59333333333333,2.7633333333333336,429.69249999999994,11.475833333333332,-88.39333333333332,49.958333333333336,19.376666666666665,0.8150000000000001,329.27250000000004
2020-08-17 10:01:00,76.87333333333333,2.7900000000000005,429.55749999999995,11.275833333333336,-88.39749999999998,49.94916666666668,18.7375,0.8025000000000001,329.56666666666666
2020-08-17 10:02:00,78.07083333333334,2.7825,429.2308333333333,11.412500000000001,-88.40750000000001,49.93416666666666,19.043333333333337,0.8116666666666666,329.4691666666667
2020-08-17 10:03:00,78.20666666666666,2.7816666666666663,428.91249999999997,11.4375,-88.42666666666668,49.92499999999999,19.18583333333333,0.8125000000000001,329.58
2020-08-17 10:04:00,77.57166666666667,2.7841666666666662,428.48166666666674,11.364166666666668,-88.45333333333333,49.9425,18.914999999999996,0.8075000000000001,329.7325
2020-08-17 10:05:00,79.26083333333334,2.7708333333333335,428.1041666666667,11.546666666666667,-88.47666666666667,49.9575,19.4425,0.8225000000000001,329.58500000000004
2020-08-17 10:06:00,77.49166666666666,2.7766666666666673,427.5741666666666,11.325833333333334,-88.49833333333333,49.97833333333333,18.93916666666667,0.8091666666666669,329.71
2020-08-17 10:07:00,76.735,2.8041666666666667,427.305,11.260833333333336,-88.53416666666665,49.985000000000014,18.787500000000005,0.7999999999999999,329.305
2020-08-17 10:08:00,78.91333333333334,2.77,427.19,11.469166666666666,-88.53416666666665,49.95249999999999,19.419166666666666,0.8183333333333335,329.0783333333333
2020-08-17 10:09:00,76.79833333333333,2.799166666666667,427.0675000000001,11.210833333333333,-88.53416666666665,49.9475,18.701666666666668,0.7958333333333334,328.91666666666663
2020-08-17 10:10:00,79.4375,2.7616666666666667,427.08083333333326,11.5575,-88.48916666666668,49.945,19.772499999999997,0.8175000000000002,328.61499999999995
2020-08-17 10:11:00,79.8975,2.739166666666667,426.8891666666666,11.592500000000001,-88.485,49.89916666666665,19.98333333333333,0.8208333333333334,328.9708333333333
2020-08-17 10:12:00,77.95416666666668,2.7300000000000004,426.5816666666667,11.325833333333334,-88.49,49.92083333333333,19.238333333333333,0.805,329.30833333333334
2020-08-17 10:13:00,77.71583333333334,2.740833333333334,426.6125,11.304166666666665,-88.50916666666666,49.91833333333333,19.250833333333333,0.8008333333333333,329.19
2020-08-17 10:14:00,78.32833333333333,2.699166666666667,426.6658333333333,11.375,-88.51333333333332,49.842499999999994,19.434166666666666,0.8066666666666668,329.20250000000004
2020-08-17 10:15:00,78.34166666666667,2.715833333333333,426.49583333333345,11.376666666666665,-88.52416666666666,49.80833333333334,19.560833333333335,0.8075000000000001,329.39166666666665
2020-08-17 10:16:00,79.05083333333333,2.7325000000000004,426.4158333333333,11.451666666666666,-88.54249999999998,49.79833333333334,19.8625,0.8125,329.40833333333336
2020-08-17 10:17:00,78.16666666666667,2.775833333333333,426.6700000000001,11.370833333333332,-88.58000000000003,49.7875,19.661666666666665,0.8050000000000002,329.34499999999997
2020-08-17 10:18:00,80.3975,2.766666666666666,427.17916666666656,11.656666666666666,-88.59916666666668,49.785833333333336,20.544166666666666,0.8233333333333336,329.2641666666667
2020-08-17 10:19:00,75.245,2.839166666666667,427.55416666666673,11.083333333333334,-88.66249999999998,49.80833333333334,18.60666666666667,0.7800000000000001,329.10833333333335
2020-08-17 10:20:00,71.17833333333333,2.9483333333333337,428.49000000000007,10.798333333333334,-88.92833333333334,49.755,17.0,0.7374999999999999,327.3091666666667
2020-08-17 10:21:00,69.82583333333334,3.0033333333333334,429.8066666666666,10.719166666666666,-89.09666666666668,49.537499999999994,16.554166666666667,0.7283333333333334,324.7875000000001
2020-08-17 10:22:00,76.12333333333333,2.9999999999999996,430.99,11.328333333333333,-89.17833333333333,49.22833333333333,19.205000000000002,0.7799999999999999,322.8933333333334
2020-08-17 10:23:00,80.55666666666666,2.9475,431.1266666666667,11.739166666666668,-89.17,49.060833333333335,20.7525,0.8275,323.46166666666664
2020-08-17 10:24:00,79.70916666666666,2.9299999999999997,430.3066666666666,11.619166666666667,-89.16749999999998,49.192499999999995,20.418333333333333,0.8208333333333334,324.81666666666666
2020-08-17 10:25:00,79.8325,2.920833333333334,429.01916666666665,11.626666666666667,-89.17750000000002,49.4175,20.37333333333333,0.8208333333333334,325.68833333333333
2020-08-17 10:26:00,79.84666666666668,2.9025,428.0825,11.609166666666665,-89.17916666666667,49.585,20.41916666666667,0.8208333333333334,326.29499999999996
2020-08-17 10:27:00,80.06166666666667,2.874166666666667,427.6366666666667,11.588333333333333,-89.18,49.66666666666666,20.411666666666665,0.8233333333333334,326.60499999999996
2020-08-17 10:28:00,80.01666666666667,2.8158333333333334,427.4199999999999,11.570833333333331,-89.18083333333335,49.70000000000001,20.38083333333333,0.8225000000000001,327.1708333333333
2020-08-17 10:29:00,79.48,2.785833333333334,427.4725,11.500833333333334,-89.18833333333335,49.73666666666667,20.076666666666668,0.8175000000000002,327.74166666666673
2020-08-17 10:30:00,79.8325,2.7483333333333335,427.7108333333333,11.525833333333333,-89.1775,49.74,20.238333333333333,0.8191666666666668,328.3125
2020-08-17 10:31:00,79.08083333333333,2.7291666666666665,427.9575,11.437500000000002,-89.16333333333331,49.740833333333335,19.895833333333332,0.8150000000000003,328.95833333333337
2020-08-17 10:32:00,79.365,2.7125000000000004,428.54583333333335,11.469999999999999,-89.12083333333334,49.73916666666667,20.091666666666665,0.8166666666666668,329.51916666666665
2020-08-17 10:33:00,78.95583333333333,2.703333333333333,429.0125,11.436666666666667,-89.11250000000001,49.740833333333335,19.953333333333333,0.8141666666666668,330.12083333333334
2020-08-17 10:34:00,77.9875,2.7000000000000006,429.43666666666667,11.282499999999999,-89.11250000000001,49.728333333333346,19.699166666666663,0.8100000000000002,330.65916666666664
2020-08-17 10:35:00,77.8025,2.7100000000000004,429.6466666666667,11.245833333333332,-89.105,49.68916666666666,19.80666666666667,0.8108333333333335,331.05916666666667
2020-08-17 10:36:00,78.30166666666668,2.7266666666666666,429.7191666666667,11.331666666666665,-89.09916666666668,49.65999999999999,20.116666666666667,0.8125,331.38
2020-08-17 10:37:00,77.72416666666666,2.7725000000000004,429.6374999999999,11.260833333333332,-89.10000000000002,49.64166666666666,20.17083333333333,0.8108333333333335,331.49916666666667
2020-08-17 10:38:00,78.67,2.794166666666667,429.49166666666656,11.391666666666666,-89.07,49.612500000000004,20.3075,0.8150000000000001,331.40749999999997
2020-08-17 10:39:00,78.36166666666666,2.82,429.31749999999994,11.36,-89.05416666666666,49.5925,20.179166666666667,0.8125000000000003,331.2141666666666
2020-08-17 10:40:00,79.70166666666667,2.816666666666667,429.0508333333334,11.530833333333334,-89.03666666666665,49.605833333333344,20.526666666666667,0.8208333333333334,331.01
2020-08-17 10:41:00,81.36,2.7933333333333334,428.1750000000001,11.683333333333332,-89.00750000000001,49.63583333333332,21.33666666666667,0.8424999999999998,331.0133333333333
2020-08-17 10:42:00,81.68,2.7624999999999997,427.1166666666666,11.717500000000001,-88.99666666666667,49.70916666666667,21.180833333333332,0.8466666666666666,331.1891666666667
2020-08-17 10:43:00,81.53499999999998,2.75,425.8925,11.6575,-88.98083333333335,49.814166666666665,21.075,0.8466666666666666,331.2008333333334
2020-08-17 10:44:00,81.295,2.733333333333333,424.87249999999995,11.5875,-88.84750000000001,49.901666666666664,21.00166666666667,0.8449999999999999,331.12666666666667
2020-08-17 10:45:00,80.55250000000001,2.7383333333333337,424.40916666666664,11.430833333333332,-88.42833333333334,49.98833333333332,20.693333333333335,0.8424999999999999,330.96333333333337
2020-08-17 10:46:00,80.87083333333334,2.733333333333333,424.55833333333334,11.505833333333333,-88.45666666666666,50.034166666666664,20.585833333333337,0.8441666666666666,330.8766666666666
2020-08-17 10:47:00,80.46,2.739166666666667,425.0858333333335,11.436666666666667,-88.45750000000002,49.9775,20.398333333333333,0.8441666666666666,330.83166666666665
2020-08-17 10:48:00,80.40166666666666,2.7383333333333337,425.8716666666667,11.46,-88.48083333333334,49.92749999999999,20.165833333333335,0.8433333333333333,330.95750000000004
2020-08-17 10:49:00,80.105,2.7425,426.7866666666667,11.430833333333334,-88.48416666666667,49.904999999999994,19.945,0.8441666666666666,331.2366666666666
2020-08-17 10:50:00,79.81583333333333,2.723333333333333,427.57,11.406666666666666,-88.4975,49.894166666666656,19.815833333333334,0.8424999999999999,331.5225
2020-08-17 10:51:00,80.15666666666667,2.6908333333333334,428.0291666666667,11.51,-88.445,49.86166666666667,19.9225,0.8441666666666666,331.9483333333333
2020-08-17 10:52:00,78.0075,2.7016666666666667,427.9608333333333,11.08,-88.545,49.856666666666676,19.485000000000003,0.8383333333333333,332.3516666666667
2020-08-17 10:53:00,78.68916666666667,2.7083333333333335,427.76916666666665,11.253333333333332,-88.66333333333331,49.834166666666654,19.59416666666667,0.8458333333333332,332.6275
2020-08-17 10:54:00,78.22000000000001,2.7475,427.4941666666667,11.174166666666666,-88.63749999999999,49.73916666666667,19.644166666666667,0.8408333333333333,332.8725
2020-08-17 10:55:00,78.71499999999999,2.78,427.3558333333333,11.254166666666665,-88.6025,49.7075,19.685000000000002,0.8441666666666666,332.8075
2020-08-17 10:56:00,79.9875,2.7925000000000004,427.34250000000003,11.499166666666666,-88.50166666666668,49.695833333333326,19.941666666666666,0.8466666666666666,332.6275
2020-08-17 10:57:00,79.59083333333334,2.8241666666666667,427.395,11.435833333333333,-88.44250000000004,49.735833333333325,19.845,0.8475,332.34333333333336
2020-08-17 10:58:00,79.83333333333333,2.8491666666666666,427.43250000000006,11.494166666666665,-88.43083333333334,49.83166666666667,19.823333333333334,0.85,332.09250000000003
2020-08-17 10:59:00,80.30166666666666,2.866666666666667,427.49250000000006,11.5725,-88.40499999999999,49.8775,19.731666666666666,0.8516666666666667,331.6841666666666
2020-08-17 11:00:00,81.235,2.865,427.57333333333344,11.746666666666668,-88.33500000000002,49.932500000000005,19.828333333333337,0.8574999999999999,331.3691666666667
2020-08-17 11:01:00,81.675,2.864166666666667,427.4083333333333,11.855833333333335,-88.245,50.017500000000005,19.679999999999996,0.8566666666666666,331.335
2020-08-17 11:02:00,81.025,2.86,427.32500000000005,11.764999999999995,-88.22583333333334,50.122499999999995,19.285833333333333,0.8541666666666665,331.295
2020-08-17 11:03:00,81.98249999999999,2.84,427.38916666666665,11.901666666666669,-88.20166666666667,50.22666666666667,19.764166666666668,0.8575,331.27250000000004
2020-08-17 11:04:00,80.90916666666666,2.8541666666666665,427.6333333333334,11.698333333333332,-88.19250000000001,50.32916666666667,19.3875,0.8533333333333334,331.2258333333333
2020-08-17 11:05:00,81.03,2.8658333333333332,428.0416666666666,11.717500000000001,-88.175,50.36750000000001,19.489166666666662,0.8524999999999999,331.17
2020-08-17 11:06:00,80.95166666666667,2.853333333333334,428.58750000000003,11.706666666666665,-88.09833333333331,50.392500000000005,19.34,0.8516666666666667,331.21416666666664
2020-08-17 11:07:00,81.48833333333336,2.839166666666667,429.28,11.814166666666667,-88.06583333333332,50.469166666666666,19.445833333333333,0.8550000000000001,331.46750000000003
2020-08-17 11:08:00,81.09333333333333,2.848333333333333,429.75083333333333,11.737499999999999,-88.02749999999999,50.51166666666666,19.359166666666663,0.8541666666666666,331.7858333333333
2020-08-17 11:09:00,80.6475,2.848333333333333,430.1025,11.738333333333332,-88.04416666666668,50.530833333333334,19.238333333333333,0.8525,332.1308333333333
2020-08-17 11:10:00,81.35999999999999,2.86,430.50666666666666,11.818333333333333,-88.09333333333335,50.531666666666666,19.613333333333333,0.8591666666666667,332.17
2020-08-17 11:11:00,81.72333333333334,2.8350000000000004,430.5116666666667,11.905833333333334,-88.06416666666665,50.46583333333333,19.770833333333336,0.8583333333333333,332.5108333333333
2020-08-17 11:12:00,82.50916666666666,2.815,430.2225,12.042500000000002,-88.05,50.48833333333332,19.854166666666668,0.8649999999999999,332.90083333333337
2020-08-17 11:13:00,81.57166666666667,2.8191666666666673,429.64416666666665,11.884166666666667,-88.03083333333332,50.53833333333333,19.51416666666667,0.8591666666666665,333.02416666666664
2020-08-17 11:14:00,81.71666666666667,2.8024999999999998,428.7608333333333,11.919166666666664,-87.99833333333333,50.5725,19.486666666666668,0.86,333.03166666666664
2020-08-17 11:15:00,81.80916666666666,2.8066666666666666,427.88166666666666,11.924999999999999,-87.99000000000001,50.60250000000001,19.466666666666665,0.8608333333333333,332.9433333333333
2020-08-17 11:16:00,81.6,2.813333333333334,427.26916666666665,11.890833333333333,-87.99916666666667,50.605833333333344,19.279999999999998,0.8616666666666667,332.69
2020-08-17 11:17:00,80.94166666666665,2.8441666666666676,427.0025,11.793333333333335,-88.005,50.625,18.88416666666667,0.8583333333333333,332.3975
2020-08-17 11:18:00,81.56416666666667,2.8416666666666663,426.9258333333334,11.890833333333333,-88.00083333333333,50.64166666666666,18.849999999999998,0.8633333333333333,332.14750000000004
2020-08-17 11:19:00,81.60583333333334,2.830833333333333,426.96750000000003,11.920833333333334,-88.02416666666666,50.62500000000001,18.736666666666668,0.8633333333333333,331.9458333333334
2020-08-17 11:20:00,81.97416666666668,2.8333333333333335,426.86666666666673,11.965000000000002,-88.04166666666664,50.649166666666666,18.840833333333332,0.8658333333333332,331.8675
2020-08-17 11:21:00,81.39416666666666,2.8350000000000004,426.7575,11.88833333333333,-88.0458333333333,50.673333333333325,18.535833333333333,0.8633333333333333,331.745
2020-08-17 11:22:00,81.55583333333334,2.848333333333334,426.8666666666666,11.927500000000002,-88.05583333333333,50.685,18.479999999999997,0.8658333333333333,331.6066666666666
2020-08-17 11:23:00,81.58666666666667,2.8216666666666668,427.0058333333334,11.945833333333335,-88.06416666666665,50.69083333333333,18.391666666666666,0.8674999999999998,331.60499999999996
2020-08-17 11:24:00,80.87249999999999,2.8133333333333326,426.8875,11.844999999999999,-88.05749999999999,50.73499999999999,18.11583333333333,0.8616666666666667,331.60499999999996
2020-08-17 11:25:00,81.42333333333332,2.7908333333333335,426.6158333333333,11.901666666666666,-88.0483333333333,50.76083333333333,18.10083333333333,0.8674999999999998,331.63166666666666
2020-08-17 11:26:00,81.11333333333334,2.7816666666666667,426.3733333333334,11.8675,-88.04333333333331,50.76083333333333,18.046666666666667,0.8633333333333333,331.7833333333333
2020-08-17 11:27:00,81.59749999999998,2.778333333333333,426.34666666666664,11.943333333333335,-88.01916666666666,50.77583333333333,18.080000000000002,0.8675000000000002,331.83166666666665
2020-08-17 11:28:00,80.815,2.7925,426.5958333333333,11.874166666666666,-87.99916666666667,50.785833333333336,17.894166666666663,0.8641666666666666,331.9925
2020-08-17 11:29:00,81.26166666666667,2.8166666666666664,426.9241666666667,11.919166666666667,-87.98416666666668,50.81083333333334,17.92833333333333,0.8691666666666665,332.075
2020-08-17 11:30:00,81.31916666666667,2.8433333333333337,427.46916666666675,11.943333333333333,-87.9491666666667,50.818333333333335,17.87333333333333,0.8708333333333332,332.12416666666667
2020-08-17 11:31:00,81.495,2.8274999999999992,427.9624999999999,11.988333333333335,-87.90083333333332,50.8425,17.925,0.8724999999999999,332.1275
2020-08-17 11:32:00,81.3025,2.8458333333333337,428.1616666666667,11.978333333333333,-87.83999999999999,50.87083333333334,17.97,0.8741666666666669,332.265
2020-08-17 11:33:00,80.83166666666668,2.8541666666666674,428.22499999999997,11.9625,-87.78666666666665,50.90333333333333,17.860833333333336,0.8741666666666669,332.41499999999996
2020-08-17 11:34:00,77.20416666666667,2.920833333333334,428.44750000000005,11.9075,-87.74000000000001,50.943333333333335,18.506666666666664,0.8991666666666666,332.2008333333334
2020-08-17 11:35:00,74.39999999999999,2.9791666666666665,429.04,11.851666666666667,-87.6941666666667,51.02,18.125833333333333,0.8999999999999999,331.94
2020-08-17 11:36:00,73.635,3.0483333333333333,430.09166666666664,11.891666666666666,-87.68583333333333,51.10833333333334,17.855833333333337,0.8908333333333335,331.2958333333333
2020-08-17 11:37:00,74.91333333333334,3.073333333333333,431.2808333333333,12.048333333333334,-87.67833333333334,51.17000000000001,18.17083333333333,0.9050000000000001,330.4541666666667
2020-08-17 11:38:00,73.95916666666666,3.1191666666666666,432.19166666666666,12.021666666666667,-87.68583333333335,51.219166666666666,17.804166666666667,0.8983333333333334,329.84250000000003
2020-08-17 11:39:00,74.84583333333333,3.1300000000000003,432.64833333333337,12.081666666666669,-87.68083333333333,51.261666666666656,18.1075,0.8991666666666668,329.1708333333333
2020-08-17 11:40:00,78.13416666666667,3.1183333333333336,432.6325,12.094166666666666,-87.675,51.29333333333333,17.656666666666666,0.8816666666666665,328.5475
2020-08-17 11:41:00,83.05,3.029166666666667,431.90166666666664,12.2725,-87.63666666666666,51.28666666666666,17.851666666666667,0.8816666666666665,328.4166666666667
2020-08-17 11:42:00,83.16250000000001,2.9691666666666663,430.52666666666664,12.206666666666669,-87.63166666666666,51.24416666666667,17.539166666666667,0.8724999999999997,329.0108333333333
2020-08-17 11:43:00,82.91666666666666,2.9025,429.2191666666667,12.13833333333333,-87.6025,51.19416666666666,17.71333333333333,0.8725,329.72666666666663
2020-08-17 11:44:00,81.67166666666665,2.845,428.4683333333333,11.986666666666666,-87.61166666666668,51.13833333333333,17.2075,0.8683333333333332,330.4016666666667
2020-08-17 11:45:00,81.25583333333334,2.7891666666666666,428.5858333333333,11.919166666666664,-87.64166666666665,51.10083333333335,16.988333333333333,0.8666666666666666,331.03583333333336
2020-08-17 11:46:00,80.32333333333334,2.7524999999999995,429.4866666666666,11.814999999999998,-87.67916666666667,51.0625,16.718333333333337,0.8608333333333333,331.8733333333333
2020-08-17 11:47:00,80.0125,2.716666666666667,430.8283333333332,11.773333333333333,-87.72500000000001,51.01583333333334,16.651666666666667,0.86,332.7441666666667
2020-08-17 11:48:00,77.43916666666667,2.736666666666667,432.2541666666668,11.5,-87.88583333333334,50.932500000000005,15.604166666666666,0.8375,333.64166666666665
2020-08-17 11:49:00,73.11166666666666,2.823333333333334,433.90333333333336,11.130833333333333,-88.17833333333334,50.81166666666667,13.584999999999999,0.8041666666666667,333.7441666666666
2020-08-17 11:50:00,74.02416666666666,2.8825,435.4949999999999,11.299999999999997,-88.23833333333333,50.61083333333334,14.439166666666667,0.8125000000000001,333.0825
2020-08-17 11:51:00,74.02583333333335,2.9266666666666663,436.4200000000001,11.362499999999999,-88.235,50.41416666666667,14.575833333333334,0.8100000000000002,332.4658333333333
2020-08-17 11:52:00,77.78833333333334,2.9266666666666663,435.8883333333333,11.733333333333334,-88.21416666666669,50.26666666666667,16.721666666666668,0.8391666666666665,332.1175
2020-08-17 11:53:00,77.91583333333332,2.9441666666666664,433.93083333333334,11.699166666666665,-88.21333333333335,50.24,16.302500000000002,0.8391666666666667,332.1416666666667
2020-08-17 11:54:00,79.01500000000001,2.940833333333334,431.92250000000007,11.829166666666666,-88.18666666666667,50.315,16.889166666666664,0.8525,331.9308333333334
2020-08-17 11:55:00,77.16916666666667,2.9949999999999997,430.5525,11.691666666666665,-88.1733333333333,50.415,16.190833333333334,0.8383333333333333,331.5158333333333
2020-08-17 11:56:00,79.43666666666668,2.9691666666666663,429.8091666666667,11.875833333333334,-88.15916666666665,50.471666666666664,16.485,0.8541666666666666,330.7608333333333
2020-08-17 11:57:00,78.45583333333335,2.9633333333333334,429.5758333333334,11.885,-88.13999999999999,50.530833333333334,16.04,0.8483333333333332,330.5041666666667
2020-08-17 11:58:00,79.16833333333334,2.9475000000000002,429.2633333333333,11.957499999999998,-88.12333333333333,50.6275,16.819166666666664,0.8533333333333334,330.1283333333333
2020-08-17 11:59:00,78.56583333333333,2.9608333333333334,429.19083333333333,11.8775,-88.12083333333334,50.78333333333333,16.6925,0.8466666666666666,330.05499999999995
2020-08-17 12:00:00,80.09749999999998,2.9500000000000006,429.3783333333334,12.042500000000002,-88.09333333333336,50.901666666666664,17.33083333333333,0.8591666666666665,329.8991666666667
2020-08-17 12:01:00,80.94833333333334,2.91,429.51666666666665,12.0925,-88.04083333333334,51.01666666666667,17.684166666666666,0.8658333333333332,330.095
2020-08-17 12:02:00,80.04083333333332,2.9025,429.58250000000004,12.001666666666667,-87.98333333333335,51.12166666666666,17.273333333333337,0.8574999999999999,330.5833333333333
2020-08-17 12:03:00,80.30333333333333,2.874166666666667,429.6775,12.031666666666668,-87.95916666666669,51.19750000000001,17.268333333333334,0.8608333333333332,330.9775
2020-08-17 12:04:00,80.77750000000002,2.845,429.87166666666667,12.060833333333333,-87.94500000000001,51.25666666666666,17.470000000000002,0.8658333333333332,331.50083333333333
2020-08-17 12:05:00,80.38583333333334,2.8200000000000003,429.95,11.9925,-87.93083333333334,51.31416666666667,17.4275,0.8624999999999999,332.21250000000003
2020-08-17 12:06:00,80.09583333333332,2.8041666666666667,429.9816666666666,11.949999999999998,-87.89833333333333,51.36833333333334,17.515833333333333,0.8574999999999998,332.7366666666666
2020-08-17 12:07:00,79.72416666666668,2.7991666666666664,430.05333333333334,11.898333333333335,-87.84833333333334,51.373333333333335,17.47,0.8533333333333334,333.09
2020-08-17 12:08:00,79.45583333333333,2.8049999999999997,429.9966666666666,11.871666666666668,-87.7925,51.35250000000001,17.43833333333333,0.8516666666666666,333.35
2020-08-17 12:09:00,79.76333333333334,2.793333333333333,429.7708333333333,11.891666666666666,-87.76083333333332,51.340833333333336,17.62,0.8533333333333332,333.5191666666667
2020-08-17 12:10:00,80.03750000000001,2.794166666666666,429.45416666666665,11.924166666666666,-87.72916666666669,51.338333333333345,17.865000000000002,0.8541666666666665,333.575
2020-08-17 12:11:00,79.87166666666666,2.7825,429.0366666666667,11.893333333333333,-87.71333333333335,51.33916666666667,17.806666666666672,0.8533333333333332,333.6675
2020-08-17 12:12:00,79.86083333333332,2.793333333333333,428.39750000000004,11.902500000000002,-87.68249999999999,51.34250000000002,17.745,0.8533333333333332,333.59833333333336
2020-08-17 12:13:00,80.33,2.765833333333333,427.72749999999996,11.930833333333332,-87.64666666666666,51.341666666666676,17.975,0.8533333333333332,333.4691666666667
2020-08-17 12:14:00,79.96333333333332,2.7775000000000003,426.9791666666667,11.875833333333333,-87.60666666666668,51.35750000000001,17.878333333333334,0.8516666666666666,333.34749999999997
2020-08-17 12:15:00,79.90166666666666,2.795,426.5308333333334,11.874166666666667,-87.55083333333333,51.36916666666667,17.73416666666667,0.8516666666666666,332.98
2020-08-17 12:16:00,80.43499999999999,2.7724999999999995,426.16499999999996,11.924166666666666,-87.51083333333334,51.353333333333346,17.878333333333334,0.8558333333333334,332.70166666666665
2020-08-17 12:17:00,79.72250000000001,2.7933333333333334,425.935,11.832499999999998,-87.48666666666668,51.36916666666667,17.423333333333332,0.8516666666666666,332.4216666666667
2020-08-17 12:18:00,80.21583333333335,2.7741666666666664,425.9116666666667,11.873333333333335,-87.47083333333335,51.38583333333332,17.651666666666667,0.8524999999999999,332.20666666666665
2020-08-17 12:19:00,79.66333333333334,2.794166666666667,426.31916666666666,11.841666666666667,-87.47833333333335,51.385,16.451666666666664,0.8499999999999998,332.0291666666667
2020-08-17 12:20:00,80.73916666666666,2.775833333333333,426.9341666666666,11.962499999999999,-87.48416666666667,51.37916666666667,16.6775,0.8566666666666668,332.0183333333334
2020-08-17 12:21:00,79.76833333333335,2.7874999999999996,427.50666666666666,11.821666666666667,-87.50416666666668,51.39583333333332,16.38833333333334,0.8483333333333332,332.20416666666665
2020-08-17 12:22:00,80.74833333333332,2.771666666666666,428.0125,11.944166666666666,-87.49916666666667,51.394166666666656,17.279999999999998,0.855,332.2658333333333
2020-08-17 12:23:00,79.65583333333333,2.7825,428.5649999999999,11.824166666666665,-87.51916666666665,51.39583333333332,17.599999999999998,0.8483333333333332,332.4558333333333
2020-08-17 12:24:00,79.98083333333334,2.783333333333333,429.1233333333333,11.886666666666665,-87.52999999999999,51.38999999999999,17.710833333333333,0.8516666666666665,332.62916666666666
2020-08-17 12:25:00,80.05833333333334,2.768333333333333,429.6266666666667,11.9125,-87.52916666666665,51.38083333333333,17.739166666666666,0.8524999999999997,332.98833333333334
2020-08-17 12:26:00,79.45416666666667,2.7825,429.92833333333334,11.845000000000004,-87.53416666666665,51.3725,17.489166666666666,0.8499999999999998,333.305
2020-08-17 12:27:00,79.76666666666667,2.7825,429.97333333333336,11.885833333333332,-87.53583333333331,51.356666666666676,17.515833333333333,0.8508333333333332,333.5158333333334
2020-08-17 12:28:00,79.60166666666666,2.7825,430.06166666666667,11.89,-87.53499999999998,51.345000000000006,17.4375,0.8533333333333334,333.77500000000003
2020-08-17 12:29:00,79.8275,2.771666666666666,429.7574999999999,11.884999999999998,-87.54416666666664,51.36833333333334,17.49666666666667,0.8533333333333334,333.93083333333334
2020-08-17 12:30:00,79.52,2.7908333333333335,429.34416666666675,11.836666666666666,-87.53916666666665,51.37166666666667,17.449166666666667,0.8508333333333331,333.9158333333333
2020-08-17 12:31:00,79.68083333333333,2.7733333333333334,428.8066666666666,11.865833333333335,-87.54916666666664,51.36000000000001,17.58083333333333,0.8516666666666669,333.86666666666673
2020-08-17 12:32:00,78.99083333333333,2.784166666666667,428.44249999999994,11.779166666666663,-87.57083333333334,51.379999999999995,17.43166666666667,0.8416666666666667,333.65666666666664
2020-08-17 12:33:00,79.18833333333335,2.783333333333333,427.93499999999995,11.765833333333333,-87.57416666666667,51.34083333333334,17.584166666666672,0.8433333333333332,333.3908333333334
2020-08-17 12:34:00,79.385,2.775833333333333,427.425,11.792499999999997,-87.58666666666666,51.29416666666666,17.645,0.8441666666666666,333.1141666666667
2020-08-17 12:35:00,79.18416666666667,2.763333333333333,427.0041666666666,11.760833333333332,-87.61916666666667,51.285833333333336,17.534999999999997,0.8441666666666666,332.8691666666667
2020-08-17 12:36:00,79.34666666666665,2.7566666666666664,426.7708333333334,11.7725,-87.63833333333332,51.265833333333326,17.489166666666666,0.8458333333333332,332.75666666666666
2020-08-17 12:37:00,78.95166666666667,2.7483333333333326,426.5225,11.707499999999998,-87.64416666666665,51.230833333333344,17.360833333333336,0.8433333333333333,332.6225
2020-08-17 12:38:00,78.81166666666665,2.7525,426.4275,11.725,-87.63999999999999,51.21750000000001,17.295,0.8408333333333333,332.46583333333325
2020-08-17 12:39:00,79.5475,2.726666666666667,426.4383333333333,11.785000000000002,-87.65666666666665,51.181666666666665,17.53333333333333,0.8449999999999999,332.3833333333333
2020-08-17 12:40:00,78.93916666666667,2.7125,426.5941666666666,11.700833333333334,-87.66916666666667,51.17083333333333,17.364166666666666,0.8383333333333333,332.455
2020-08-17 12:41:00,78.92916666666666,2.700833333333333,426.7391666666667,11.691666666666668,-87.70833333333336,51.14666666666667,17.604166666666668,0.8383333333333334,332.54999999999995
2020-08-17 12:42:00,78.57583333333334,2.7591666666666668,426.8225,11.655833333333334,-87.70750000000002,51.12666666666667,17.7625,0.8308333333333334,332.4475
2020-08-17 12:43:00,78.655,2.7808333333333337,427.1741666666665,11.645833333333334,-87.72166666666668,51.07750000000001,17.894166666666667,0.8291666666666667,332.1183333333334
2020-08-17 12:44:00,78.71166666666669,2.7966666666666664,427.6575000000001,11.699999999999998,-87.7625,51.02666666666667,18.0625,0.8325,331.84
2020-08-17 12:45:00,78.9425,2.8074999999999997,428.0808333333334,11.715833333333334,-87.8,50.99250000000001,18.0725,0.8366666666666666,331.6508333333333
2020-08-17 12:46:00,78.82333333333335,2.836666666666666,428.1233333333333,11.737500000000002,-87.87166666666667,50.98833333333334,17.991666666666664,0.8325,331.41
2020-08-17 12:47:00,78.99249999999999,2.8425000000000007,428.0016666666666,11.691666666666668,-87.91250000000001,50.95416666666667,18.028333333333332,0.8308333333333334,331.1641666666667
2020-08-17 12:48:00,79.30916666666667,2.8516666666666666,427.80166666666673,11.619166666666667,-87.99916666666667,50.93333333333334,18.278333333333332,0.8316666666666667,330.74833333333333
2020-08-17 12:49:00,79.73166666666667,2.840833333333333,427.6041666666667,11.64,-88.05999999999996,50.82916666666667,18.482499999999998,0.8333333333333334,330.57166666666666
2020-08-17 12:50:00,79.3075,2.8416666666666663,427.4191666666666,11.599166666666669,-88.07000000000001,50.671666666666674,18.329166666666666,0.8325,330.45
2020-08-17 12:51:00,79.92166666666667,2.85,427.21333333333337,11.6625,-88.09250000000002,50.57083333333333,18.441666666666666,0.8325,330.16
2020-08-17 12:52:00,79.42916666666666,2.856666666666667,427.2674999999999,11.595,-88.12916666666666,50.505,18.29,0.8308333333333334,329.93833333333333
2020-08-17 12:53:00,79.54333333333334,2.8524999999999996,427.3908333333334,11.600833333333332,-88.15166666666664,50.45250000000001,18.433333333333337,0.8316666666666667,329.815
2020-08-17 12:54:00,79.90916666666665,2.8391666666666673,427.6416666666666,11.643333333333333,-88.16249999999998,50.42083333333332,18.4725,0.835,329.7941666666667
2020-08-17 12:55:00,79.30083333333333,2.85,427.9175,11.595833333333333,-88.18583333333333,50.39166666666667,18.2525,0.8308333333333334,329.77916666666664
2020-08-17 12:56:00,79.37833333333333,2.8683333333333336,428.3533333333334,11.615833333333335,-88.27666666666664,50.348333333333336,18.241666666666667,0.8291666666666667,329.78000000000003
2020-08-17 12:57:00,80.16,2.8408333333333338,428.855,11.688333333333333,-88.35000000000002,50.31666666666667,18.606666666666666,0.8366666666666666,329.8241666666667
2020-08-17 12:58:00,79.18416666666666,2.8383333333333334,429.24666666666667,11.578333333333335,-88.42666666666668,50.30083333333334,18.170000000000005,0.8325,330.12916666666666
2020-08-17 12:59:00,79.42416666666668,2.859166666666667,429.3358333333333,11.636666666666665,-88.46166666666669,50.28583333333333,18.3825,0.8300000000000001,330.23583333333335
2020-08-17 13:00:00,80.06833333333333,2.8408333333333338,429.35833333333335,11.708333333333334,-88.46666666666668,50.265833333333326,18.591666666666672,0.8383333333333333,330.34666666666664
2020-08-17 13:01:00,79.5225,2.84,429.33500000000004,11.639999999999999,-88.46500000000002,50.27,18.37,0.8333333333333334,330.6325
2020-08-17 13:02:00,79.75666666666667,2.8324999999999996,429.1333333333334,11.667499999999999,-88.46500000000002,50.27333333333332,18.560000000000006,0.8358333333333333,330.6983333333333
2020-08-17 13:03:00,79.64666666666666,2.8325,428.77666666666664,11.649999999999999,-88.46166666666669,50.28083333333333,18.47083333333333,0.8333333333333334,330.8158333333334
2020-08-17 13:04:00,79.3375,2.8516666666666666,428.50666666666666,11.63,-88.45916666666669,50.26416666666666,18.2525,0.8333333333333334,330.72166666666664
2020-08-17 13:05:00,79.55916666666666,2.84,428.27666666666664,11.651666666666669,-88.4541666666667,50.24583333333334,18.269166666666667,0.8366666666666668,330.64666666666665
2020-08-17 13:06:00,79.77333333333333,2.85,428.11083333333335,11.681666666666667,-88.45083333333334,50.251666666666665,18.326666666666664,0.8374999999999999,330.4841666666666
2020-08-17 13:07:00,79.25833333333334,2.848333333333333,427.85083333333336,11.608333333333333,-88.44833333333334,50.24250000000001,18.10083333333333,0.8325,330.37500000000006
2020-08-17 13:08:00,79.075,2.8725,427.6216666666667,11.600833333333334,-88.45500000000003,50.22416666666666,18.011666666666667,0.8308333333333334,330.12166666666667
2020-08-17 13:09:00,79.54416666666667,2.8716666666666666,427.59083333333336,11.665000000000001,-88.41333333333331,50.20916666666667,18.131666666666668,0.8358333333333333,329.8091666666666
2020-08-17 13:10:00,79.4225,2.8766666666666665,427.77583333333337,11.6625,-88.39916666666666,50.199999999999996,18.131666666666668,0.8350000000000001,329.63416666666666
2020-08-17 13:11:00,80.26333333333334,2.8708333333333336,427.9591666666666,11.736666666666665,-88.36250000000001,50.198333333333345,18.355,0.8416666666666665,329.4725
2020-08-17 13:12:00,79.63250000000001,2.858333333333333,428.23083333333335,11.666666666666666,-88.32333333333332,50.19833333333333,18.146666666666665,0.8366666666666666,329.58583333333337
2020-08-17 13:13:00,79.02916666666667,2.869166666666666,428.3458333333333,11.594999999999999,-88.30166666666666,50.218333333333334,17.951666666666668,0.8308333333333334,329.7
2020-08-17 13:14:00,79.88166666666666,2.8491666666666666,428.3416666666667,11.670833333333333,-88.27499999999999,50.20416666666667,18.2875,0.835,329.7133333333333
2020-08-17 13:15:00,79.05583333333333,2.8458333333333337,428.44583333333327,11.590833333333334,-88.27916666666665,50.2075,18.28083333333333,0.8308333333333334,329.9258333333334
2020-08-17 13:16:00,79.55916666666666,2.8341666666666665,428.4608333333333,11.649999999999999,-88.27666666666666,50.176666666666655,18.401666666666667,0.8316666666666667,330.01500000000004
2020-08-17 13:17:00,79.325,2.8349999999999995,428.4750000000001,11.616666666666667,-88.2725,50.14666666666667,18.35166666666667,0.8316666666666667,330.08250000000004
2020-08-17 13:18:00,79.24333333333333,2.8074999999999997,428.3025,11.581666666666665,-88.26166666666666,50.12166666666667,18.1825,0.8308333333333334,330.2366666666667
2020-08-17 13:19:00,78.55416666666667,2.78,427.9916666666666,11.482500000000002,-88.25583333333333,50.11416666666667,17.777500000000003,0.8266666666666668,330.4116666666667
2020-08-17 13:20:00,78.43083333333334,2.760833333333333,427.51500000000004,11.479166666666666,-88.2475,50.09,17.853333333333335,0.8250000000000001,330.5833333333333
2020-08-17 13:21:00,78.61666666666667,2.731666666666667,427.00250000000005,11.487500000000002,-88.23916666666666,50.0625,17.632499999999997,0.8291666666666667,330.78666666666663
2020-08-17 13:22:00,78.62333333333333,2.7225,426.5608333333334,11.481666666666667,-88.23333333333333,50.04083333333333,17.680833333333332,0.8291666666666667,330.95416666666665
2020-08-17 13:23:00,78.92333333333333,2.728333333333333,426.24583333333334,11.495833333333335,-88.24000000000001,50.03666666666666,17.6,0.8250000000000002,331.035
2020-08-17 13:24:00,78.71666666666665,2.716666666666667,426.0608333333333,11.456666666666665,-88.23666666666668,50.02249999999999,17.552500000000002,0.8241666666666667,331.0
2020-08-17 13:25:00,78.79666666666667,2.7300000000000004,425.8325,11.456666666666665,-88.22250000000001,50.02,17.45,0.8225000000000002,330.89000000000004
2020-08-17 13:26:00,79.15083333333334,2.7241666666666666,425.72416666666663,11.510833333333332,-88.21500000000002,50.005,17.733333333333338,0.8275000000000001,330.805
2020-08-17 13:27:00,78.8225,2.739166666666667,425.8016666666667,11.483333333333333,-88.22166666666668,50.01666666666666,17.638333333333335,0.8241666666666667,330.7033333333333
2020-08-17 13:28:00,79.3525,2.721666666666667,425.9958333333334,11.541666666666666,-88.20750000000002,50.012499999999996,17.843333333333334,0.8266666666666668,330.6783333333333
2020-08-17 13:29:00,79.00916666666667,2.7341666666666664,426.14916666666664,11.475000000000001,-88.21583333333335,50.01333333333334,17.824166666666667,0.8258333333333335,330.6175
2020-08-17 13:30:00,79.83416666666666,2.745833333333333,426.3633333333334,11.610833333333332,-88.2041666666667,50.01583333333334,18.13,0.8291666666666667,330.6050000000001
2020-08-17 13:31:00,79.39666666666668,2.7533333333333325,426.84999999999997,11.543333333333331,-88.18916666666665,50.018333333333324,18.01833333333333,0.8266666666666668,330.5683333333333
2020-08-17 13:32:00,79.8625,2.758333333333333,427.3125,11.604166666666666,-88.17583333333333,50.035,18.025833333333335,0.8308333333333334,330.6758333333333
2020-08-17 13:33:00,79.35583333333334,2.7983333333333333,427.62999999999994,11.56,-88.1941666666667,50.044999999999995,18.128333333333334,0.8266666666666668,330.72166666666664
2020-08-17 13:34:00,80.07833333333333,2.795833333333334,427.97,11.653333333333334,-88.22250000000001,50.04,18.440833333333334,0.8325,330.6433333333334
2020-08-17 13:35:00,79.61333333333333,2.8074999999999997,428.3008333333333,11.578333333333331,-88.26166666666666,50.04083333333333,18.253333333333334,0.8258333333333333,330.6125
2020-08-17 13:36:00,80.22833333333334,2.803333333333333,428.465,11.60666666666667,-88.29666666666664,50.05583333333334,18.281666666666666,0.8283333333333335,330.63666666666666
2020-08-17 13:37:00,79.63000000000001,2.816666666666667,428.52,11.601666666666667,-88.32583333333334,50.09666666666667,18.349166666666665,0.8291666666666667,330.7183333333333
2020-08-17 13:38:00,79.85499999999999,2.8166666666666664,428.66083333333336,11.576666666666666,-88.34250000000002,50.165,18.23916666666667,0.8291666666666667,330.63500000000005
2020-08-17 13:39:00,79.91416666666667,2.8216666666666668,428.83916666666664,11.618333333333334,-88.34416666666668,50.20916666666667,18.491666666666664,0.8300000000000001,330.63416666666666
2020-08-17 13:40:00,80.01166666666667,2.8208333333333333,428.99583333333334,11.625000000000002,-88.3275,50.21666666666667,18.651666666666667,0.8275000000000001,330.6825
2020-08-17 13:41:00,79.98333333333333,2.8175000000000003,428.97583333333336,11.614166666666668,-88.30833333333334,50.18583333333333,18.739166666666666,0.8283333333333335,330.7416666666667
2020-08-17 13:42:00,80.22083333333333,2.814166666666667,428.8966666666667,11.636666666666665,-88.28416666666665,50.165833333333325,18.8725,0.8275,330.78999999999996
2020-08-17 13:43:00,80.03666666666668,2.803333333333333,428.8,11.605833333333331,-88.27,50.15416666666666,19.015833333333337,0.8233333333333334,330.85249999999996
2020-08-17 13:44:00,80.35833333333333,2.8000000000000003,428.6358333333333,11.638333333333334,-88.25833333333334,50.15416666666666,19.285,0.8241666666666667,330.84666666666664
2020-08-17 13:45:00,80.3575,2.78,428.40083333333337,11.632499999999999,-88.24000000000001,50.152499999999996,19.284166666666668,0.8258333333333335,330.8966666666667
2020-08-17 13:46:00,80.35416666666666,2.765,428.0758333333333,11.6075,-88.24166666666667,50.165833333333325,19.15666666666667,0.8266666666666668,330.93416666666667
2020-08-17 13:47:00,79.84083333333334,2.7741666666666673,427.75,11.532499999999999,-88.22166666666668,50.21,19.09333333333333,0.8216666666666668,330.9391666666667
2020-08-17 13:48:00,80.16583333333334,2.764166666666666,427.51499999999993,11.578333333333333,-88.22500000000001,50.26249999999999,19.14166666666667,0.8241666666666668,330.855
2020-08-17 13:49:00,79.8275,2.7691666666666666,427.3866666666667,11.524166666666666,-88.22666666666667,50.2825,18.983333333333334,0.8216666666666668,330.77666666666664
2020-08-17 13:50:00,80.15916666666665,2.7675,427.4333333333332,11.555833333333334,-88.2025,50.2825,18.983333333333334,0.8208333333333334,330.6816666666667
2020-08-17 13:51:00,79.93916666666668,2.768333333333333,427.45250000000004,11.565,-88.19833333333334,50.28666666666666,19.039166666666667,0.8208333333333334,330.61666666666673
