ts,ExtCondensTurbineOP.steam_flow_in,ExtCondensTurbineOP.steam_pressure_in,ExtCondensTurbineOP.steam_temperature_in,ExtCondensTurbineOP.electricity_generation,ExtCondensTurbineOP.steam_pressure_out,ExtCondensTurbineOP.steam_temperature_out,ExtCondensTurbineOP.steam_flow_side,ExtCondensTurbineOP.steam_pressure_side,ExtCondensTurbineOP.steam_temperature_side
2020-08-17 18:28:00,84.32166666666667,2.870833333333333,425.9916666666666,12.058333333333335,-87.31166666666665,50.445833333333326,22.324166666666667,0.8374999999999999,326.95833333333337
2020-08-17 18:29:00,83.48416666666667,2.8858333333333337,426.15833333333336,11.965833333333334,-87.30999999999999,50.455000000000005,21.909166666666664,0.8333333333333334,327.0125
2020-08-17 18:30:00,84.30999999999999,2.870833333333333,426.53416666666664,12.063333333333334,-87.31583333333333,50.44999999999999,22.243333333333336,0.8366666666666666,327.04833333333335
2020-08-17 18:31:00,84.08083333333333,2.8649999999999998,426.87000000000006,12.038333333333334,-87.30583333333333,50.45583333333334,22.3575,0.835,327.22083333333336
2020-08-17 18:32:00,84.2375,2.8633333333333333,427.1116666666667,12.050833333333335,-87.32416666666666,50.4675,22.4425,0.835,327.37583333333333
2020-08-17 18:33:00,84.62583333333333,2.866666666666667,427.1933333333333,12.096666666666664,-87.34166666666668,50.46333333333334,22.516666666666666,0.8374999999999999,327.53083333333336
2020-08-17 18:34:00,83.81916666666667,2.8674999999999997,427.1558333333333,12.031666666666668,-87.33416666666666,50.45583333333334,22.102500000000003,0.8341666666666666,327.67
2020-08-17 18:35:00,83.95166666666665,2.872499999999999,426.935,12.034166666666666,-87.33666666666669,50.44499999999999,22.097499999999997,0.8366666666666666,327.6975
2020-08-17 18:36:00,83.81249999999999,2.8733333333333326,426.71750000000003,12.0025,-87.32416666666667,50.4475,22.0525,0.8366666666666666,327.6958333333334
2020-08-17 18:37:00,83.42583333333333,2.893333333333333,426.5725,11.994166666666667,-87.31749999999998,50.438333333333325,21.901666666666667,0.8325,327.65416666666664
2020-08-17 18:38:00,83.93750000000001,2.890833333333333,426.4558333333334,12.028333333333334,-87.295,50.445,21.981666666666666,0.8374999999999999,327.56583333333333
2020-08-17 18:39:00,83.33416666666668,2.9150000000000005,426.42250000000007,11.999166666666667,-87.30833333333332,50.44583333333335,21.55083333333333,0.8358333333333333,327.3883333333333
2020-08-17 18:40:00,84.04583333333332,2.900833333333333,426.4124999999999,12.075000000000001,-87.30499999999999,50.45416666666666,21.844166666666666,0.8424999999999999,327.2633333333334
2020-08-17 18:41:00,83.09166666666667,2.935,426.44000000000005,11.975833333333334,-87.29749999999997,50.475833333333334,21.31083333333333,0.835,327.1366666666667
2020-08-17 18:42:00,83.61166666666668,2.9150000000000005,426.4099999999999,12.020833333333334,-87.28833333333331,50.48583333333334,21.614166666666666,0.84,326.95166666666665
2020-08-17 18:43:00,83.68416666666667,2.9250000000000003,426.28749999999997,12.0225,-87.28666666666665,50.47833333333333,21.769166666666667,0.8358333333333333,326.93750000000006
2020-08-17 18:44:00,83.91833333333334,2.9175,425.9725,12.040833333333332,-87.28249999999998,50.484166666666674,22.11833333333333,0.8366666666666666,326.83
2020-08-17 18:45:00,84.04666666666667,2.903333333333333,425.71166666666676,12.02833333333333,-87.27999999999999,50.481666666666676,22.26666666666667,0.8341666666666666,326.6658333333333
2020-08-17 18:46:00,84.55916666666667,2.879166666666667,425.26333333333326,12.055,-87.31333333333333,50.475833333333334,22.918333333333333,0.8341666666666666,326.53666666666663
2020-08-17 18:47:00,84.45416666666667,2.848333333333333,424.7775,12.022499999999999,-87.3525,50.468333333333334,22.905,0.8300000000000001,326.42749999999995
2020-08-17 18:48:00,84.43666666666665,2.8408333333333338,424.44166666666666,12.003333333333332,-87.38999999999999,50.45666666666667,23.168333333333337,0.8258333333333335,326.34166666666664
2020-08-17 18:49:00,84.26083333333334,2.8074999999999997,424.3883333333333,11.964166666666666,-87.42166666666667,50.413333333333334,23.040833333333335,0.8250000000000002,326.21416666666664
2020-08-17 18:50:00,84.37166666666666,2.809166666666666,424.405,11.9625,-87.41916666666664,50.370000000000005,23.224166666666665,0.8233333333333336,326.16833333333335
2020-08-17 18:51:00,84.11166666666666,2.795,424.4724999999999,11.94,-87.45166666666667,50.330833333333324,23.1675,0.8200000000000002,326.125
2020-08-17 18:52:00,83.87666666666667,2.825833333333333,424.60666666666657,11.900833333333333,-87.47916666666667,50.29083333333333,23.160000000000007,0.8183333333333335,326.06416666666667
2020-08-17 18:53:00,84.0425,2.8266666666666667,424.9458333333334,11.9475,-87.48750000000001,50.25083333333334,23.27,0.8241666666666667,326.0558333333333
2020-08-17 18:54:00,84.32666666666667,2.8408333333333338,425.24916666666667,11.986666666666666,-87.49083333333334,50.22416666666667,23.138333333333335,0.8250000000000002,326.04499999999996
2020-08-17 18:55:00,83.91250000000001,2.8525000000000005,425.3741666666667,11.935833333333333,-87.47500000000001,50.223333333333336,23.0175,0.8225000000000002,326.1208333333334
2020-08-17 18:56:00,84.44083333333334,2.8658333333333332,425.2483333333333,12.015833333333333,-87.46416666666669,50.23500000000001,23.09916666666666,0.8258333333333333,326.0466666666667
2020-08-17 18:57:00,83.9375,2.8691666666666666,425.1791666666666,11.949166666666665,-87.45916666666669,50.25,22.903333333333336,0.8258333333333335,326.0841666666667
2020-08-17 18:58:00,84.11,2.891666666666666,425.02,11.978333333333332,-87.45916666666669,50.27333333333332,22.859166666666667,0.8241666666666667,325.9175
2020-08-17 18:59:00,84.41583333333334,2.8766666666666665,424.8258333333333,12.0,-87.46000000000002,50.275,23.026666666666667,0.8291666666666667,325.79583333333335
2020-08-17 19:00:00,83.94666666666666,2.901666666666666,424.6274999999999,11.963333333333333,-87.46000000000002,50.285,22.838333333333335,0.8241666666666668,325.6441666666667
2020-08-17 19:01:00,84.58666666666666,2.885,424.56666666666666,12.030000000000001,-87.45583333333336,50.285000000000004,23.07916666666667,0.8300000000000001,325.4633333333333
2020-08-17 19:02:00,84.21333333333334,2.891666666666667,424.6191666666666,11.979166666666666,-87.44416666666667,50.283333333333324,22.958333333333332,0.8258333333333333,325.39916666666676
2020-08-17 19:03:00,84.20916666666666,2.8991666666666664,424.74500000000006,11.964166666666669,-87.45,50.281666666666666,23.10166666666667,0.8241666666666668,325.24
2020-08-17 19:04:00,84.27166666666666,2.9041666666666663,424.8541666666667,11.979166666666666,-87.45666666666669,50.26999999999999,23.163333333333338,0.8258333333333333,325.1666666666667
2020-08-17 19:05:00,84.86833333333334,2.879166666666667,424.99333333333334,12.054166666666667,-87.45750000000002,50.26,23.28333333333333,0.8300000000000001,325.1566666666667
2020-08-17 19:06:00,83.49000000000002,2.893333333333333,424.93,11.8975,-87.45666666666669,50.26416666666666,22.600833333333338,0.8241666666666668,325.2391666666667
2020-08-17 19:07:00,83.98583333333333,2.8891666666666667,424.9358333333333,11.969999999999999,-87.47083333333335,50.25999999999999,22.593333333333334,0.8275000000000001,325.21000000000004
2020-08-17 19:08:00,83.98166666666668,2.8816666666666664,425.08666666666676,11.943333333333333,-87.47916666666667,50.26249999999999,22.727500000000003,0.8258333333333335,325.2733333333333
2020-08-17 19:09:00,84.11583333333333,2.8766666666666665,425.31750000000005,11.977500000000001,-87.46666666666668,50.276666666666664,22.9175,0.8258333333333333,325.30833333333334
2020-08-17 19:10:00,84.41166666666668,2.8550000000000004,425.3999999999999,11.985,-87.46666666666668,50.26666666666667,23.155833333333334,0.8250000000000002,325.43333333333334
2020-08-17 19:11:00,84.37166666666667,2.86,425.3441666666667,11.970833333333331,-87.47500000000001,50.278333333333336,23.3475,0.8241666666666668,325.4883333333333
2020-08-17 19:12:00,84.35166666666667,2.8658333333333332,425.25083333333333,11.975,-87.48250000000002,50.275,23.370833333333337,0.8241666666666668,325.55
2020-08-17 19:13:00,84.57416666666667,2.8700000000000006,425.30166666666656,12.010833333333332,-87.49666666666667,50.26999999999999,23.4575,0.8241666666666667,325.5525
2020-08-17 19:14:00,84.65833333333332,2.8733333333333335,425.3441666666667,12.01833333333333,-87.50333333333333,50.25833333333333,23.439166666666665,0.8266666666666668,325.58416666666665
2020-08-17 19:15:00,84.80500000000002,2.8883333333333336,425.2533333333333,12.053333333333333,-87.5075,50.26749999999999,23.55666666666667,0.8283333333333333,325.5158333333333
2020-08-17 19:16:00,84.47583333333331,2.9008333333333334,425.1383333333333,11.991666666666667,-87.5075,50.25083333333333,23.422500000000003,0.8250000000000002,325.4525
2020-08-17 19:17:00,84.73250000000002,2.923333333333334,425.07750000000004,12.030833333333334,-87.51083333333332,50.25916666666666,23.675833333333333,0.8258333333333335,325.29333333333335
2020-08-17 19:18:00,85.49583333333332,2.904166666666667,425.0816666666667,12.096666666666666,-87.51833333333332,50.268333333333324,24.1075,0.8283333333333335,325.1383333333333
2020-08-17 19:19:00,84.695,2.9358333333333335,425.17249999999996,12.01,-87.53499999999998,50.28083333333333,23.801666666666666,0.8216666666666668,325.00916666666666
2020-08-17 19:20:00,85.36083333333333,2.9283333333333332,425.3741666666667,12.081666666666665,-87.52999999999999,50.270833333333336,24.2225,0.8266666666666668,324.90000000000003
2020-08-17 19:21:00,85.2725,2.9425000000000003,425.6708333333333,12.078333333333333,-87.53999999999998,50.265833333333326,24.477500000000003,0.8225000000000002,324.8808333333333
2020-08-17 19:22:00,85.87583333333335,2.926666666666667,426.00833333333327,12.125833333333333,-87.53499999999998,50.258333333333326,24.83333333333333,0.8233333333333334,324.855
2020-08-17 19:23:00,85.77833333333332,2.9125,426.21416666666664,12.100000000000001,-87.53666666666665,50.25333333333333,24.890833333333333,0.8225000000000002,324.9691666666667
2020-08-17 19:24:00,85.99916666666667,2.8841666666666668,426.20666666666665,12.111666666666666,-87.52499999999999,50.25833333333333,25.014166666666668,0.8216666666666668,325.14416666666665
2020-08-17 19:25:00,85.39999999999999,2.8925,426.1658333333334,12.052500000000002,-87.54999999999997,50.25,24.7925,0.8175000000000002,325.2441666666666
2020-08-17 19:26:00,85.68083333333333,2.8558333333333334,426.22166666666664,12.069166666666662,-87.56083333333333,50.22666666666667,24.990833333333338,0.8200000000000002,325.37833333333333
2020-08-17 19:27:00,85.44250000000001,2.8466666666666662,426.39833333333326,12.043333333333335,-87.575,50.205000000000005,25.016666666666666,0.8183333333333335,325.6024999999999
2020-08-17 19:28:00,85.63749999999999,2.8541666666666674,426.4458333333334,12.055000000000001,-87.60333333333334,50.166666666666664,25.127499999999998,0.8191666666666668,325.7225
2020-08-17 19:29:00,85.46166666666666,2.846666666666667,426.51083333333327,12.039166666666667,-87.63,50.145,25.179166666666664,0.8150000000000003,325.8283333333333
2020-08-17 19:30:00,85.53916666666665,2.848333333333333,426.4825,12.041666666666664,-87.63166666666666,50.1325,25.287499999999998,0.8166666666666669,325.91
2020-08-17 19:31:00,85.63083333333333,2.856666666666667,426.43499999999995,12.055833333333334,-87.63416666666666,50.14249999999999,25.33583333333333,0.8200000000000002,325.92583333333334
2020-08-17 19:32:00,85.58083333333333,2.848333333333334,426.1258333333333,12.042499999999999,-87.64333333333332,50.112500000000004,25.442499999999995,0.8125000000000003,325.95416666666665
2020-08-17 19:33:00,85.52916666666665,2.845833333333333,425.7441666666667,12.024999999999999,-87.63749999999999,50.109166666666674,25.5,0.8108333333333336,325.8866666666667
2020-08-17 19:34:00,85.56833333333331,2.8441666666666667,425.19000000000005,12.014166666666666,-87.61083333333335,50.0925,25.574166666666667,0.8100000000000004,325.70416666666665
2020-08-17 19:35:00,85.64083333333333,2.846666666666667,424.455,12.003333333333336,-87.60583333333334,50.07583333333333,25.704166666666666,0.8100000000000004,325.4816666666666
2020-08-17 19:36:00,85.54166666666667,2.8358333333333334,423.7425,11.979166666666664,-87.6075,50.08083333333334,25.710833333333337,0.8100000000000004,325.1358333333333
2020-08-17 19:37:00,85.84833333333331,2.846666666666667,423.0808333333334,11.991666666666665,-87.64499999999998,50.07333333333333,26.043333333333333,0.8100000000000004,324.74916666666667
2020-08-17 19:38:00,85.99333333333333,2.8516666666666666,422.6433333333334,11.994166666666665,-87.65749999999998,50.05500000000001,26.095,0.8100000000000004,324.305
2020-08-17 19:39:00,86.11583333333333,2.8533333333333335,422.6208333333334,11.993333333333334,-87.66666666666664,50.03416666666666,26.214166666666667,0.8100000000000004,323.98499999999996
2020-08-17 19:40:00,86.22500000000001,2.8591666666666664,422.8358333333333,12.009166666666667,-87.67666666666666,50.02583333333332,26.465833333333332,0.8100000000000004,323.7316666666667
2020-08-17 19:41:00,86.09833333333334,2.8499999999999996,423.2308333333333,11.991666666666667,-87.69416666666667,50.01666666666666,26.39916666666667,0.8066666666666668,323.5508333333333
2020-08-17 19:42:00,86.10666666666667,2.8499999999999996,423.6858333333333,11.972499999999998,-87.72333333333334,50.01583333333334,26.622500000000002,0.8033333333333336,323.50416666666666
2020-08-17 19:43:00,86.20583333333336,2.8533333333333335,424.1266666666668,11.975,-87.7525,49.98333333333334,26.8275,0.8016666666666667,323.56250000000006
2020-08-17 19:44:00,85.89583333333333,2.8433333333333337,424.61083333333335,11.932500000000003,-87.78083333333332,49.961666666666666,26.885,0.7999999999999999,323.6683333333333
2020-08-17 19:45:00,85.915,2.8433333333333333,425.1458333333333,11.925000000000002,-87.80333333333333,49.92666666666667,26.8275,0.7999999999999999,323.8433333333333
2020-08-17 19:46:00,85.81833333333334,2.8416666666666672,425.77666666666664,11.935833333333335,-87.81916666666665,49.887499999999996,26.885,0.7999999999999999,324.08750000000003
2020-08-17 19:47:00,86.03750000000001,2.8508333333333336,426.24,11.975000000000001,-87.81249999999999,49.85833333333334,26.890833333333333,0.8008333333333333,324.3641666666667
2020-08-17 19:48:00,86.10916666666667,2.855833333333333,426.6883333333333,12.023333333333333,-87.79833333333333,49.84250000000001,26.8925,0.806666666666667,324.6141666666667
2020-08-17 19:49:00,86.37916666666666,2.8674999999999997,427.14750000000004,12.055833333333334,-87.79166666666664,49.859166666666674,26.695833333333336,0.8091666666666669,324.9141666666667
2020-08-17 19:50:00,86.575,2.875833333333333,427.5108333333333,12.11,-87.79333333333331,49.88583333333332,26.724999999999998,0.8100000000000004,325.14416666666665
2020-08-17 19:51:00,86.695,2.8841666666666668,427.69,12.143333333333333,-87.78333333333332,49.91833333333333,26.701666666666668,0.8108333333333336,325.35499999999996
2020-08-17 19:52:00,87.20583333333333,2.9075,427.66333333333324,12.218333333333334,-87.76833333333333,49.968333333333334,26.77,0.8200000000000002,325.4866666666667
2020-08-17 19:53:00,87.28333333333332,2.9066666666666667,427.8008333333333,12.230833333333331,-87.76083333333334,50.02333333333333,26.843333333333334,0.8200000000000002,325.6475
2020-08-17 19:54:00,87.44833333333332,2.9275,427.8400000000001,12.263333333333334,-87.73833333333333,50.06083333333334,26.956666666666667,0.8200000000000002,325.7075
2020-08-17 19:55:00,87.47499999999998,2.92,427.77,12.259166666666667,-87.73083333333334,50.09916666666667,26.853333333333328,0.8200000000000002,325.72083333333336
2020-08-17 19:56:00,87.24166666666667,2.9375,427.51499999999993,12.2325,-87.71583333333335,50.12416666666667,26.7,0.8183333333333335,325.76833333333326
2020-08-17 19:57:00,87.90083333333335,2.9333333333333336,427.42833333333334,12.280833333333332,-87.71833333333335,50.133333333333326,26.99416666666666,0.8200000000000002,325.69416666666666
2020-08-17 19:58:00,87.455,2.9175000000000004,427.4266666666667,12.250833333333333,-87.70666666666669,50.15333333333333,26.999166666666667,0.8200000000000002,325.6675
2020-08-17 19:59:00,87.31416666666667,2.915833333333334,427.4475,12.229999999999999,-87.69250000000001,50.16166666666666,26.838333333333335,0.8200000000000002,325.7408333333334
2020-08-17 20:00:00,87.15499999999999,2.904166666666667,427.44499999999994,12.201666666666668,-87.68583333333333,50.13916666666666,26.754166666666663,0.8166666666666669,325.73583333333335
2020-08-17 20:01:00,87.0425,2.9058333333333333,427.55916666666667,12.1875,-87.68416666666667,50.140833333333326,26.58583333333333,0.8175000000000002,325.84499999999997
2020-08-17 20:02:00,86.72166666666665,2.8891666666666667,427.73499999999996,12.163333333333334,-87.68666666666667,50.133333333333326,26.549166666666668,0.8133333333333336,325.9491666666667
2020-08-17 20:03:00,86.33166666666666,2.875,427.79249999999996,12.107500000000002,-87.68583333333335,50.1275,26.2825,0.8100000000000004,326.0591666666666
2020-08-17 20:04:00,86.25666666666666,2.875,427.77833333333336,12.097499999999998,-87.69250000000001,50.11000000000001,26.296666666666667,0.8100000000000004,326.19249999999994
2020-08-17 20:05:00,86.34916666666668,2.8791666666666664,427.74,12.110833333333332,-87.69916666666667,50.100833333333334,26.364166666666666,0.8100000000000004,326.27416666666664
2020-08-17 20:06:00,85.86666666666667,2.856666666666666,427.54833333333335,12.055833333333334,-87.69250000000004,50.086666666666666,26.095,0.8100000000000004,326.30833333333345
2020-08-17 20:07:00,85.67166666666668,2.846666666666667,427.0783333333334,12.025,-87.68583333333335,50.07416666666668,25.972499999999997,0.8100000000000004,326.34499999999997
2020-08-17 20:08:00,85.45,2.8408333333333338,426.20750000000004,11.984166666666667,-87.69500000000001,50.06166666666667,25.813333333333333,0.8100000000000004,326.19083333333333
2020-08-17 20:09:00,85.57,2.8441666666666667,425.30916666666667,12.005,-87.67583333333334,50.04,25.65666666666667,0.8100000000000004,326.0266666666667
2020-08-17 20:10:00,85.39416666666666,2.8366666666666664,424.4833333333333,11.980833333333335,-87.68083333333334,50.04333333333333,25.460000000000004,0.8100000000000004,325.71
2020-08-17 20:11:00,85.26083333333334,2.8266666666666667,423.7625,11.955833333333333,-87.66833333333331,50.04833333333334,25.308333333333334,0.8100000000000004,325.38000000000005
2020-08-17 20:12:00,85.37416666666667,2.8341666666666665,423.20999999999987,11.972500000000002,-87.66499999999998,50.06583333333333,25.3275,0.8100000000000004,324.98583333333335
2020-08-17 20:13:00,85.50416666666668,2.8375000000000004,422.9649999999999,11.969166666666668,-87.66083333333331,50.06583333333333,25.2,0.8100000000000004,324.6491666666667
2020-08-17 20:14:00,85.45916666666666,2.830833333333333,423.07,11.968333333333332,-87.64833333333333,50.0675,25.292500000000004,0.8100000000000004,324.35083333333336
2020-08-17 20:15:00,85.56666666666666,2.834166666666667,423.1891666666666,11.978333333333333,-87.65166666666666,50.05833333333334,25.39833333333333,0.8100000000000004,324.08666666666664
2020-08-17 20:16:00,85.76666666666667,2.8416666666666672,423.39416666666654,11.986666666666666,-87.64583333333333,50.044999999999995,25.574166666666667,0.8100000000000004,323.9508333333334
2020-08-17 20:17:00,85.90999999999998,2.845833333333333,423.7625,12.010833333333332,-87.66750000000002,50.04083333333333,25.58666666666667,0.8100000000000004,323.86583333333334
2020-08-17 20:18:00,86.32166666666667,2.8716666666666666,424.2791666666667,12.073333333333336,-87.64666666666666,50.05416666666667,25.85083333333333,0.8175000000000002,323.88333333333327
2020-08-17 20:19:00,86.46250000000002,2.8716666666666666,424.88333333333327,12.096666666666666,-87.64166666666665,50.06249999999999,25.909166666666668,0.8183333333333335,323.98583333333335
2020-08-17 20:20:00,86.32249999999999,2.874166666666667,425.3925,12.083333333333334,-87.63833333333334,50.07750000000001,25.8925,0.8150000000000003,324.14666666666665
2020-08-17 20:21:00,86.61833333333333,2.8833333333333333,425.795,12.122499999999997,-87.66499999999998,50.086666666666666,26.03833333333333,0.8200000000000002,324.32416666666666
2020-08-17 20:22:00,86.24083333333334,2.8691666666666666,426.19249999999994,12.084166666666667,-87.66749999999998,50.1,25.80666666666666,0.8141666666666669,324.4925
2020-08-17 20:23:00,86.42,2.8791666666666664,426.4975,12.123333333333335,-87.66583333333331,50.11083333333334,25.878333333333334,0.8191666666666668,324.6766666666667
2020-08-17 20:24:00,86.44749999999999,2.8783333333333334,426.8091666666667,12.1325,-87.65749999999998,50.11333333333334,25.801666666666673,0.8200000000000002,324.88166666666666
2020-08-17 20:25:00,86.365,2.891666666666666,427.1799999999999,12.131666666666668,-87.65333333333332,50.1225,25.656666666666666,0.8191666666666668,325.1266666666666
2020-08-17 20:26:00,86.48583333333335,2.898333333333333,427.48583333333335,12.158333333333333,-87.63916666666667,50.119166666666665,25.620833333333334,0.8183333333333335,325.3333333333333
2020-08-17 20:27:00,86.52416666666669,2.885833333333333,427.81750000000005,12.1875,-87.63833333333332,50.13416666666666,25.58749999999999,0.8225000000000001,325.62416666666667
2020-08-17 20:28:00,85.97333333333334,2.9133333333333336,427.99000000000007,12.135,-87.64333333333332,50.154999999999994,25.133333333333336,0.8191666666666668,325.85583333333335
2020-08-17 20:29:00,86.32749999999999,2.9083333333333337,428.0275,12.193333333333333,-87.61083333333333,50.16,25.372500000000002,0.8266666666666668,326.0491666666667
2020-08-17 20:30:00,85.64583333333333,2.9408333333333334,428.0725,12.119166666666667,-87.625,50.18,25.037499999999998,0.8216666666666668,326.15083333333337
2020-08-17 20:31:00,86.54000000000002,2.940833333333334,428.00666666666666,12.232500000000002,-87.6075,50.192499999999995,25.403333333333332,0.8291666666666667,326.1641666666667
2020-08-17 20:32:00,86.12,2.965833333333333,427.9041666666667,12.179166666666667,-87.62416666666667,50.225833333333334,25.097499999999997,0.8250000000000002,326.12583333333333
2020-08-17 20:33:00,86.43333333333332,2.9633333333333334,427.78666666666663,12.218333333333332,-87.62,50.240833333333335,25.239166666666662,0.8300000000000001,326.07750000000004
2020-08-17 20:34:00,86.07083333333333,2.9808333333333334,427.80083333333346,12.191666666666668,-87.63333333333333,50.274166666666666,24.9225,0.8275,325.9533333333333
2020-08-17 20:35:00,86.43916666666667,2.9766666666666666,427.9275,12.244166666666667,-87.63749999999999,50.27416666666665,24.921666666666667,0.8308333333333334,325.96333333333337
2020-08-17 20:36:00,85.45583333333336,2.999166666666667,428.2541666666666,12.1425,-87.65749999999998,50.2925,24.749166666666667,0.8291666666666667,325.8933333333333
2020-08-17 20:37:00,86.48666666666666,2.9850000000000008,428.7683333333334,12.240833333333336,-87.67000000000002,50.30166666666667,25.04083333333334,0.8308333333333334,325.9966666666666
2020-08-17 20:38:00,86.07333333333332,3.009166666666666,429.40833333333336,12.201666666666668,-87.675,50.314166666666665,24.856666666666666,0.8258333333333333,326.10833333333335
2020-08-17 20:39:00,86.44999999999999,2.9975000000000005,430.00916666666666,12.261666666666665,-87.65416666666665,50.30166666666668,25.236666666666665,0.8291666666666667,326.28833333333336
2020-08-17 20:40:00,86.34750000000001,2.99,430.4375,12.244166666666667,-87.65083333333332,50.28333333333333,25.170833333333334,0.8283333333333335,326.6333333333334
2020-08-17 20:41:00,85.9575,2.9933333333333336,430.61999999999995,12.199166666666668,-87.64083333333332,50.28333333333333,25.127499999999998,0.8266666666666668,326.9491666666667
2020-08-17 20:42:00,86.41166666666665,2.978333333333333,430.82166666666666,12.2475,-87.63499999999999,50.288333333333334,25.22083333333333,0.8275000000000001,327.1758333333334
2020-08-17 20:43:00,86.04249999999998,2.9733333333333327,430.94583333333327,12.205833333333336,-87.64749999999998,50.2825,25.109166666666667,0.8233333333333334,327.4975
2020-08-17 20:44:00,86.07916666666667,2.9749999999999996,431.05750000000006,12.223333333333334,-87.64833333333333,50.28416666666667,25.229166666666668,0.8250000000000002,327.7516666666667
2020-08-17 20:45:00,86.16666666666664,2.9483333333333337,430.9308333333333,12.235,-87.65333333333332,50.270833333333336,25.124166666666667,0.8266666666666668,327.9833333333333
2020-08-17 20:46:00,85.42916666666667,2.9741666666666657,430.7916666666667,12.164166666666667,-87.67166666666664,50.271666666666654,24.868333333333336,0.8233333333333334,328.1091666666667
2020-08-17 20:47:00,85.89999999999999,2.970833333333333,430.5416666666667,12.214166666666669,-87.67083333333333,50.269166666666656,24.904166666666665,0.8266666666666668,328.17333333333335
2020-08-17 20:48:00,86.21583333333332,2.9566666666666666,430.1116666666667,12.24,-87.68,50.26833333333334,25.11916666666667,0.8300000000000001,328.2108333333333
2020-08-17 20:49:00,85.45416666666667,2.9758333333333336,429.3691666666667,12.146666666666667,-87.68083333333333,50.277499999999996,24.87833333333333,0.8233333333333334,328.0408333333333
2020-08-17 20:50:00,86.03333333333335,2.955,428.64333333333326,12.203333333333333,-87.66666666666664,50.280833333333334,25.170833333333334,0.8258333333333335,327.77833333333336
2020-08-17 20:51:00,86.03083333333335,2.9616666666666664,427.885,12.182499999999997,-87.65916666666665,50.28666666666666,25.36583333333333,0.8241666666666668,327.505
2020-08-17 20:52:00,86.495,2.93,427.0508333333334,12.1775,-87.65833333333332,50.2875,25.692499999999995,0.8225000000000001,327.1575
2020-08-17 20:53:00,86.29083333333334,2.9325000000000006,426.38416666666666,12.150833333333333,-87.63833333333332,50.279999999999994,25.709166666666672,0.8208333333333334,326.79
2020-08-17 20:54:00,86.70916666666666,2.8958333333333335,425.8575,12.177500000000002,-87.61000000000001,50.26499999999999,25.755000000000006,0.8241666666666668,326.485
2020-08-17 20:55:00,85.96583333333332,2.910833333333333,425.50749999999994,12.1025,-87.59750000000003,50.26833333333334,25.301666666666666,0.8175000000000002,326.1666666666667
2020-08-17 20:56:00,86.57083333333333,2.89,425.405,12.162500000000001,-87.58666666666669,50.26666666666667,25.52916666666667,0.8233333333333334,325.89250000000004
2020-08-17 20:57:00,86.3525,2.8816666666666664,425.65500000000003,12.130833333333333,-87.59666666666669,50.25416666666666,25.466666666666665,0.8200000000000002,325.7516666666666
2020-08-17 20:58:00,86.4325,2.889166666666666,426.1066666666666,12.132500000000002,-87.585,50.25166666666667,25.57083333333333,0.8191666666666668,325.6691666666666
2020-08-17 20:59:00,86.22083333333332,2.8791666666666664,426.69416666666666,12.123333333333333,-87.59166666666668,50.24000000000001,25.479166666666668,0.8191666666666668,325.7425
2020-08-17 21:00:00,85.98750000000001,2.8858333333333337,427.1766666666667,12.112500000000002,-87.60916666666667,50.21333333333333,25.48416666666667,0.8191666666666668,325.83
2020-08-17 21:01:00,86.28666666666665,2.8766666666666665,427.5433333333333,12.133333333333333,-87.62833333333333,50.20249999999999,25.742500000000003,0.8200000000000002,325.99833333333333
2020-08-17 21:02:00,86.17583333333334,2.875833333333333,427.9108333333333,12.131666666666668,-87.64083333333332,50.19416666666667,25.5975,0.8200000000000002,326.17333333333335
2020-08-17 21:03:00,86.26166666666666,2.8799999999999994,428.10499999999996,12.149999999999999,-87.64499999999998,50.19,25.549999999999997,0.8200000000000002,326.3575
2020-08-17 21:04:00,86.08083333333333,2.876666666666667,428.1716666666666,12.145833333333334,-87.6425,50.17583333333334,25.435000000000002,0.8200000000000002,326.58166666666665
2020-08-17 21:05:00,85.84583333333332,2.9058333333333333,428.11833333333334,12.13,-87.6475,50.16083333333332,25.295,0.8208333333333334,326.6991666666667
2020-08-17 21:06:00,86.05999999999999,2.8983333333333334,428.04999999999995,12.15,-87.64083333333332,50.15083333333332,25.358333333333334,0.8233333333333336,326.7391666666667
2020-08-17 21:07:00,85.86583333333334,2.9316666666666666,427.9908333333333,12.146666666666667,-87.62333333333333,50.154999999999994,25.146666666666672,0.8216666666666668,326.7616666666666
2020-08-17 21:08:00,85.85833333333333,2.9491666666666667,428.06500000000005,12.160833333333334,-87.61666666666667,50.15166666666665,25.051666666666673,0.8241666666666667,326.68666666666667
2020-08-17 21:09:00,85.83583333333335,2.9600000000000004,428.33666666666676,12.174999999999999,-87.59833333333334,50.163333333333334,24.660833333333333,0.8275000000000001,326.6191666666667
2020-08-17 21:10:00,85.57499999999999,2.9658333333333338,428.4025000000001,12.1625,-87.58666666666669,50.195833333333326,24.346666666666668,0.8275000000000001,326.6091666666667
2020-08-17 21:11:00,85.35833333333333,2.996666666666666,428.46416666666664,12.149166666666666,-87.58166666666665,50.21333333333334,24.0475,0.8308333333333334,326.5933333333333
2020-08-17 21:12:00,85.50083333333333,3.0183333333333326,428.58666666666664,12.185,-87.57833333333333,50.22666666666667,23.90833333333333,0.8316666666666667,326.28499999999997
2020-08-17 21:13:00,85.87583333333333,2.9925,428.86499999999995,12.225833333333334,-87.56833333333333,50.25166666666666,24.1675,0.8350000000000001,326.2575
2020-08-17 21:14:00,85.1475,3.0175,428.98333333333335,12.14,-87.56499999999998,50.28666666666667,23.748333333333335,0.8300000000000001,326.24000000000007
2020-08-17 21:15:00,85.6725,3.0016666666666665,429.16916666666674,12.194999999999999,-87.56666666666665,50.29083333333333,24.16083333333333,0.8316666666666667,326.20416666666665
2020-08-17 21:16:00,85.80666666666667,2.9883333333333333,429.44000000000005,12.2025,-87.58166666666666,50.287499999999994,24.412499999999998,0.8283333333333335,326.3041666666666
2020-08-17 21:17:00,85.75583333333333,2.9833333333333343,429.52000000000004,12.164166666666667,-87.60416666666667,50.281666666666666,24.705,0.8266666666666668,326.5066666666667
2020-08-17 21:18:00,86.24166666666667,2.9566666666666674,429.50916666666666,12.213333333333333,-87.57749999999999,50.27333333333333,24.900833333333335,0.8258333333333335,326.62416666666667
2020-08-17 21:19:00,85.91416666666665,2.9475000000000002,429.54,12.1775,-87.57833333333333,50.24,24.8775,0.8250000000000002,326.9316666666667
2020-08-17 21:20:00,85.72666666666667,2.956666666666667,429.56666666666666,12.165000000000001,-87.62583333333332,50.215,25.03,0.8225000000000001,327.1025
2020-08-17 21:21:00,86.395,2.9341666666666666,429.7958333333333,12.231666666666667,-87.64166666666665,50.195,25.255,0.8266666666666668,327.295
2020-08-17 21:22:00,85.59583333333335,2.9499999999999997,430.02,12.144999999999998,-87.65749999999998,50.19499999999999,25.038333333333338,0.8216666666666669,327.50250000000005
2020-08-17 21:23:00,86.04166666666667,2.9358333333333335,430.12166666666667,12.185833333333335,-87.66166666666665,50.189166666666665,25.38,0.8233333333333336,327.6575
2020-08-17 21:24:00,86.3225,2.9166666666666665,430.0658333333334,12.203333333333333,-87.65833333333332,50.195833333333326,25.790000000000003,0.8216666666666669,327.7875
2020-08-17 21:25:00,86.43,2.908333333333333,429.71,12.206666666666665,-87.66416666666665,50.195833333333326,25.889166666666668,0.8216666666666669,327.90833333333336
2020-08-17 21:26:00,86.25083333333333,2.8874999999999997,429.21833333333325,12.176666666666668,-87.65333333333332,50.20249999999999,25.88166666666667,0.8200000000000002,327.97666666666663
2020-08-17 21:27:00,86.21999999999998,2.8825,428.565,12.17,-87.65499999999999,50.1925,25.794166666666666,0.8200000000000002,327.93583333333333
2020-08-17 21:28:00,86.23833333333334,2.8874999999999997,428.08666666666664,12.155000000000001,-87.66083333333331,50.185,25.680833333333336,0.8191666666666668,327.7341666666667
2020-08-17 21:29:00,86.04500000000002,2.8974999999999995,427.855,12.135833333333336,-87.65999999999998,50.18916666666667,25.629999999999995,0.8191666666666668,327.57666666666665
2020-08-17 21:30:00,86.27999999999999,2.8816666666666664,427.6766666666667,12.162500000000001,-87.65916666666665,50.18666666666666,25.671666666666667,0.8200000000000002,327.3975
2020-08-17 21:31:00,85.98583333333333,2.898333333333333,427.48083333333335,12.124166666666667,-87.65083333333332,50.175833333333344,25.558333333333334,0.8200000000000002,327.2558333333334
2020-08-17 21:32:00,86.13166666666667,2.91,427.39500000000004,12.137500000000001,-87.66333333333331,50.17500000000001,25.635,0.8191666666666668,327.06166666666667
2020-08-17 21:33:00,86.17083333333335,2.9141666666666666,427.46416666666664,12.154166666666669,-87.63833333333332,50.163333333333334,25.69,0.8216666666666668,326.91666666666663
2020-08-17 21:34:00,86.26249999999999,2.9141666666666666,427.6741666666667,12.1625,-87.62166666666667,50.158333333333324,25.487499999999997,0.8216666666666668,326.81
2020-08-17 21:35:00,86.52749999999999,2.9033333333333324,427.87583333333333,12.1825,-87.59583333333336,50.154999999999994,25.69916666666666,0.8233333333333336,326.80250000000007
2020-08-17 21:36:00,86.06,2.915000000000001,428.04333333333335,12.140833333333333,-87.59583333333335,50.165,25.515,0.8191666666666668,326.8258333333333
2020-08-17 21:37:00,86.66916666666667,2.903333333333333,428.37500000000006,12.210833333333335,-87.59416666666668,50.16666666666668,25.82166666666667,0.8233333333333334,326.8491666666667
2020-08-17 21:38:00,86.11416666666666,2.9066666666666663,428.71000000000004,12.136666666666665,-87.61833333333334,50.165,25.6225,0.8183333333333335,326.97583333333336
2020-08-17 21:39:00,86.44,2.890833333333333,428.90416666666664,12.185833333333335,-87.59583333333335,50.158333333333324,25.810000000000002,0.8200000000000002,327.11499999999995
2020-08-17 21:40:00,86.075,2.8725,428.9166666666667,12.135,-87.61083333333335,50.16583333333333,25.67583333333334,0.8166666666666669,327.3316666666667
2020-08-17 21:41:00,86.04583333333333,2.874166666666667,428.89416666666665,12.12,-87.65166666666666,50.15999999999999,25.800833333333333,0.8141666666666669,327.41499999999996
2020-08-17 21:42:00,85.84916666666668,2.8616666666666664,428.8775,12.076666666666668,-87.67666666666666,50.151666666666664,25.97583333333333,0.8100000000000004,327.5108333333333
2020-08-17 21:43:00,85.74083333333333,2.856666666666667,428.96166666666664,12.065833333333332,-87.6975,50.13166666666666,26.058333333333337,0.8100000000000004,327.5533333333333
2020-08-17 21:44:00,85.91250000000001,2.8608333333333333,428.9666666666667,12.085833333333333,-87.72583333333334,50.11833333333334,26.263333333333332,0.8100000000000004,327.63750000000005
2020-08-17 21:45:00,85.90416666666665,2.859166666666667,428.9733333333332,12.075833333333334,-87.7325,50.090833333333336,26.2075,0.8100000000000004,327.68416666666667
2020-08-17 21:46:00,85.95,2.859166666666667,428.82333333333327,12.059166666666664,-87.76333333333334,50.07416666666666,26.520833333333332,0.8091666666666669,327.6758333333333
2020-08-17 21:47:00,85.97166666666665,2.8575000000000004,428.53916666666663,12.051666666666668,-87.75666666666667,50.03916666666666,26.69083333333333,0.8091666666666669,327.63916666666665
2020-08-17 21:48:00,86.13833333333332,2.866666666666667,428.0450000000001,12.066666666666665,-87.75833333333334,50.01166666666668,26.798333333333332,0.8100000000000004,327.55999999999995
2020-08-17 21:49:00,85.93916666666665,2.8550000000000004,427.5716666666667,12.036666666666669,-87.76833333333333,49.99916666666666,26.897499999999997,0.805,327.2908333333333
2020-08-17 21:50:00,86.03166666666665,2.856666666666667,427.11166666666674,12.024999999999999,-87.7958333333333,49.96916666666667,27.088333333333335,0.7999999999999999,327.10333333333335
2020-08-17 21:51:00,85.66583333333334,2.8408333333333338,426.65166666666664,11.952499999999999,-87.83750000000002,49.93666666666666,26.874166666666667,0.7999999999999999,326.8141666666667
2020-08-17 21:52:00,85.6325,2.8341666666666665,426.145,11.936666666666666,-87.83833333333332,49.899166666666666,26.771666666666665,0.7999999999999999,326.5083333333334
2020-08-17 21:53:00,85.39416666666665,2.8299999999999996,425.7983333333334,11.900833333333333,-87.86000000000001,49.86416666666668,26.477500000000006,0.7999999999999999,326.25916666666666
2020-08-17 21:54:00,85.17583333333334,2.8224999999999993,425.72416666666663,11.877499999999998,-87.8725,49.834166666666675,26.274999999999995,0.7999999999999999,326.04916666666674
2020-08-17 21:55:00,84.93833333333333,2.8125,425.85499999999996,11.844166666666668,-87.89666666666666,49.81666666666666,26.204166666666666,0.7983333333333333,325.95
2020-08-17 21:56:00,84.56416666666667,2.795833333333333,426.10666666666674,11.790833333333333,-87.96083333333333,49.79749999999999,26.040000000000003,0.7924999999999999,325.9166666666667
2020-08-17 21:57:00,84.50999999999999,2.795833333333333,426.3575,11.7575,-87.97333333333334,49.77,26.19333333333334,0.7933333333333333,325.94749999999993
2020-08-17 21:58:00,84.5,2.8016666666666663,426.62833333333333,11.759166666666667,-88.0075,49.72583333333335,26.229166666666668,0.7983333333333333,326.0833333333333
2020-08-17 21:59:00,84.50666666666667,2.804166666666667,426.8491666666667,11.786666666666669,-87.99416666666667,49.68166666666665,26.173333333333332,0.7991666666666667,326.17833333333334
2020-08-17 22:00:00,84.71499999999999,2.8200000000000003,427.09583333333336,11.795833333333333,-87.97250000000001,49.69083333333333,26.330000000000002,0.7999999999999999,326.36583333333334
2020-08-17 22:01:00,84.75916666666666,2.8275,427.27,11.811666666666666,-87.98416666666668,49.682500000000005,26.272499999999997,0.8008333333333334,326.49499999999995
2020-08-17 22:02:00,84.89583333333334,2.839166666666666,427.5216666666667,11.8575,-87.99166666666667,49.66416666666665,26.310000000000002,0.8033333333333336,326.59999999999997
2020-08-17 22:03:00,85.245,2.8491666666666666,427.52250000000004,11.917500000000002,-88.00333333333333,49.66916666666666,26.324999999999992,0.8075000000000002,326.7008333333333
2020-08-17 22:04:00,84.87,2.8883333333333336,427.36833333333334,11.878333333333336,-88.0025,49.685833333333335,26.363333333333333,0.8025000000000001,326.6358333333333
2020-08-17 22:05:00,85.6275,2.8816666666666673,427.24083333333346,11.973333333333334,-88.01083333333334,49.69666666666666,26.29666666666667,0.8058333333333335,326.6083333333333
2020-08-17 22:06:00,85.24999999999999,2.9025,427.01333333333326,11.887499999999998,-88.01333333333332,49.715,26.386666666666667,0.8050000000000002,326.4641666666667
2020-08-17 22:07:00,85.7625,2.9008333333333334,426.8833333333334,11.985,-88.04083333333331,49.74333333333333,26.67,0.8075000000000002,326.3258333333333
2020-08-17 22:08:00,85.36166666666668,2.9175000000000004,426.77500000000003,11.905000000000001,-88.05666666666666,49.75416666666666,26.73,0.8041666666666667,326.17333333333335
2020-08-17 22:09:00,86.06166666666668,2.8974999999999995,426.67499999999995,11.985,-88.07666666666667,49.74666666666667,26.94083333333333,0.8066666666666668,326.0833333333333
2020-08-17 22:10:00,86.03083333333332,2.879166666666667,426.50666666666666,11.979166666666666,-88.06916666666666,49.74916666666667,26.828333333333333,0.8050000000000002,325.98999999999995
2020-08-17 22:11:00,85.665,2.874166666666667,426.4116666666667,11.895833333333334,-88.0525,49.76416666666666,26.94666666666667,0.8016666666666667,325.8833333333334
2020-08-17 22:12:00,85.79583333333335,2.855,426.5408333333333,11.920000000000002,-88.03416666666665,49.7575,26.950833333333335,0.8008333333333334,325.86083333333335
2020-08-17 22:13:00,85.68166666666666,2.856666666666667,426.91833333333335,11.9,-88.03583333333331,49.734166666666674,27.05666666666667,0.7999999999999999,325.9358333333333
2020-08-17 22:14:00,85.42249999999997,2.8408333333333338,427.4200000000001,11.869166666666667,-88.03416666666665,49.7175,26.91,0.7999999999999999,326.05583333333334
2020-08-17 22:15:00,85.35333333333334,2.848333333333334,427.9058333333333,11.858333333333334,-88.01583333333333,49.69499999999999,26.963333333333328,0.7999999999999999,326.2091666666667
2020-08-17 22:16:00,85.18583333333333,2.8350000000000004,428.4566666666667,11.854166666666666,-88.00416666666666,49.67583333333334,27.015833333333333,0.7983333333333333,326.5175000000001
2020-08-17 22:17:00,85.16666666666667,2.845,428.7091666666667,11.841666666666669,-88.02249999999998,49.651666666666664,27.273333333333337,0.7999999999999999,326.71
2020-08-17 22:18:00,85.11749999999999,2.834166666666666,428.78583333333336,11.870000000000003,-88.02916666666665,49.63999999999999,26.97,0.7999999999999999,326.9433333333333
2020-08-17 22:19:00,85.27833333333334,2.837499999999999,428.65000000000003,11.87333333333333,-88.02499999999999,49.63499999999999,27.006666666666664,0.7999999999999999,327.1225
2020-08-17 22:20:00,85.08416666666666,2.8350000000000004,428.32666666666665,11.863333333333332,-88.05166666666666,49.63583333333332,26.833333333333343,0.7999999999999999,327.23583333333335
2020-08-17 22:21:00,85.16916666666667,2.8383333333333334,427.91166666666663,11.883333333333333,-88.03666666666665,49.63999999999999,26.679166666666664,0.8025000000000002,327.2483333333334
2020-08-17 22:22:00,85.26833333333333,2.8416666666666672,427.5608333333333,11.902499999999998,-88.01333333333334,49.654999999999994,26.415000000000003,0.8050000000000003,327.21166666666664
2020-08-17 22:23:00,85.40916666666668,2.85,427.1675,11.935833333333333,-87.99833333333333,49.67833333333332,26.403333333333332,0.8083333333333336,327.0466666666666
2020-08-17 22:24:00,85.45083333333334,2.8491666666666666,426.83916666666664,11.957500000000001,-87.98583333333335,49.71083333333333,25.974166666666665,0.8100000000000004,326.89916666666664
2020-08-17 22:25:00,84.77583333333332,2.8700000000000006,426.45249999999993,11.853333333333333,-87.97166666666669,49.741666666666674,25.768333333333334,0.8041666666666668,326.6908333333334
2020-08-17 22:26:00,85.03250000000001,2.870833333333333,426.3483333333333,11.915,-87.94583333333334,49.75583333333333,25.731666666666666,0.8083333333333336,326.50333333333333
2020-08-17 22:27:00,84.69250000000001,2.895,426.54749999999996,11.8775,-87.94,49.76666666666666,25.498333333333335,0.8075000000000002,326.29583333333335
2020-08-17 22:28:00,84.76166666666667,2.921666666666667,427.02,11.884166666666665,-87.93666666666668,49.769166666666656,25.204166666666666,0.8091666666666669,326.1558333333333
2020-08-17 22:29:00,85.32333333333332,2.9241666666666664,427.7225,12.016666666666666,-87.93166666666667,49.776666666666664,25.375,0.8158333333333335,326.10583333333335
2020-08-17 22:30:00,84.68166666666667,2.9583333333333326,428.325,11.922500000000001,-87.9516666666667,49.79500000000001,25.0575,0.8108333333333335,326.1066666666666
2020-08-17 22:31:00,85.33583333333335,2.9758333333333336,428.9291666666666,12.019999999999998,-87.94416666666667,49.81583333333334,25.5175,0.8141666666666668,326.08000000000004
2020-08-17 22:32:00,85.62333333333333,2.9683333333333333,429.455,12.0625,-87.93166666666666,49.834166666666675,25.798333333333336,0.8158333333333335,326.27583333333337
2020-08-17 22:33:00,85.42583333333333,2.9916666666666667,429.8416666666667,12.050833333333332,-87.94500000000001,49.84666666666667,25.745833333333337,0.8125000000000001,326.445
2020-08-17 22:34:00,85.56833333333334,2.9875000000000003,430.25000000000006,12.049999999999999,-87.95500000000003,49.862500000000004,26.049166666666668,0.8116666666666669,326.6308333333333
2020-08-17 22:35:00,85.805,3.0050000000000003,430.7166666666667,12.089999999999998,-87.96083333333335,49.855833333333344,26.390833333333333,0.8116666666666666,326.8483333333333
2020-08-17 22:36:00,85.90333333333332,2.995833333333333,431.0783333333333,12.084166666666668,-87.96,49.85083333333335,26.469999999999995,0.81,327.1191666666667
2020-08-17 22:37:00,86.58166666666666,2.983333333333334,431.1991666666667,12.186666666666666,-87.95750000000002,49.847500000000004,26.92333333333333,0.8158333333333335,327.39583333333337
2020-08-17 22:38:00,85.62416666666667,2.99,431.1908333333333,12.048333333333332,-87.95750000000002,49.838333333333345,26.874166666666667,0.8058333333333335,327.63916666666665
2020-08-17 22:39:00,86.37916666666666,2.973333333333333,431.0216666666666,12.121666666666668,-87.94500000000001,49.83083333333334,27.125000000000004,0.8100000000000002,327.8308333333334
2020-08-17 22:40:00,86.23916666666666,2.9583333333333335,430.8391666666667,12.098333333333334,-87.94416666666667,49.8225,27.074166666666667,0.8075000000000002,328.0491666666667
2020-08-17 22:41:00,85.9375,2.9625,430.62083333333334,12.041666666666666,-87.94166666666668,49.80833333333334,27.240833333333338,0.8066666666666668,328.13249999999994
2020-08-17 22:42:00,86.60333333333334,2.9333333333333336,430.6433333333334,12.124166666666667,-87.93083333333334,49.77166666666667,27.34,0.806666666666667,328.2250000000001
2020-08-17 22:43:00,85.55083333333334,2.936666666666667,430.59250000000003,11.974166666666669,-87.93333333333332,49.76416666666666,27.265833333333333,0.8025000000000001,328.2741666666667
2020-08-17 22:44:00,86.43333333333334,2.9149999999999996,430.4691666666667,12.077499999999999,-87.91250000000001,49.74666666666667,27.563333333333333,0.8075000000000002,328.3575
2020-08-17 22:45:00,85.96416666666666,2.9166666666666665,430.3941666666667,11.999166666666666,-87.90166666666666,49.715,27.492500000000003,0.8033333333333333,328.4116666666667
2020-08-17 22:46:00,85.71083333333333,2.920833333333334,430.4533333333334,11.96583333333333,-87.89833333333333,49.699166666666656,27.325,0.8050000000000002,328.445
2020-08-17 22:47:00,85.53166666666668,2.94,430.5150000000001,11.970833333333331,-87.90749999999998,49.684999999999995,26.985,0.8075000000000001,328.4625
2020-08-17 22:48:00,85.61,2.94,430.4849999999999,12.039166666666667,-87.89833333333333,49.68333333333334,26.397500000000004,0.8108333333333335,328.44000000000005
2020-08-17 22:49:00,85.20166666666667,2.956666666666667,430.27333333333337,12.024166666666668,-87.90249999999999,49.689166666666665,25.861666666666668,0.8125000000000001,328.425
2020-08-17 22:50:00,84.9075,2.9858333333333333,430.0024999999999,11.985833333333332,-87.89666666666666,49.71666666666667,25.422500000000003,0.8141666666666669,328.2275
2020-08-17 22:51:00,84.59583333333333,3.0275,429.8641666666667,11.9925,-87.88916666666667,49.73500000000001,25.1125,0.8133333333333336,327.8858333333334
2020-08-17 22:52:00,84.9275,3.0491666666666664,429.85833333333335,12.065,-87.87,49.758333333333326,25.042500000000004,0.8191666666666668,327.3591666666667
2020-08-17 22:53:00,85.26166666666667,3.066666666666666,429.90166666666664,12.1175,-87.85166666666667,49.79333333333333,24.967499999999998,0.8200000000000002,326.8816666666666
2020-08-17 22:54:00,84.88083333333334,3.095833333333333,429.85249999999996,12.104166666666666,-87.8325,49.8525,24.584166666666665,0.8200000000000002,326.46583333333336
2020-08-17 22:55:00,85.26166666666667,3.124166666666667,429.95000000000005,12.180833333333334,-87.80749999999999,49.9,24.564166666666665,0.8250000000000002,325.81749999999994
2020-08-17 22:56:00,84.36166666666666,3.15,430.29583333333335,12.14,-87.80499999999999,49.943333333333335,24.00833333333333,0.8216666666666668,325.25499999999994
2020-08-17 22:57:00,84.81666666666668,3.1658333333333335,430.8433333333333,12.22,-87.79333333333331,49.98833333333334,24.008333333333336,0.8258333333333335,324.7333333333333
2020-08-17 22:58:00,85.2475,3.174166666666667,431.6133333333333,12.271666666666667,-87.77,50.027499999999996,24.014166666666664,0.8308333333333334,324.3866666666667
2020-08-17 22:59:00,83.26083333333334,3.1983333333333337,432.5008333333333,12.13,-87.76333333333332,50.06166666666667,22.60166666666667,0.8208333333333334,324.2791666666667
2020-08-17 23:00:00,83.68083333333333,3.2116666666666664,433.3941666666667,12.165833333333333,-87.7475,50.093333333333334,22.730833333333333,0.8241666666666667,323.93666666666667
2020-08-17 23:01:00,83.74,3.213333333333333,434.2175,12.200000000000001,-87.71083333333335,50.0925,22.624166666666667,0.8283333333333333,323.8583333333333
