time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 00:00,10.65333333,10.78583333,10.42566195,10.43433805,-0.935,20.85,20.866,0.283512168,76.30025534,80,30,33.68688889,66.36155556,63.36155556,74.7975,80.1225,27.46666667,32.63083333,14743.35928,14971.76138,76.98216011,77.68888889,76.86666667,76.35
2020/11/9 00:01,10.495,10.68666667,10.42566195,10.43433805,-0.385,20.85,20.866,0.283512168,76.30025534,80,30,33.68688889,66.36155556,63.36155556,74.70083333,80.665,27.75,33.1925,14360.05916,14971.76138,76.98216011,77.68888889,77.4,76.06666667
2020/11/9 00:02,9.99,10.36166667,10.42566195,10.43433805,0.0825,20.85,20.866,0.283512168,76.30025534,80,30,33.68688889,66.36155556,63.36155556,71.765,76.725,26.9475,30.19916667,14111.01156,14971.76138,76.98216011,77.68888889,74.425,72.35833333
2020/11/9 00:03,9.65,9.988333333,10.42566195,10.43433805,0.1925,20.85,20.866,0.283512168,76.30025534,80,30,33.68688889,66.36155556,63.36155556,70.99916667,75.82583333,28.39333333,31.45666667,14247.03359,14971.76138,76.98216011,77.68888889,73.44166667,71.5
2020/11/9 00:04,9.806666667,9.935,9.126759778,8.838600357,0.3025,20.81857143,20.83457143,0.283512168,70,70,30,30.06166667,62.62883333,59.62883333,71.7825,75.61833333,28.63916667,31.5625,14296.89321,14222.1402,68.57063492,70,73.9,71.65833333
2020/11/9 00:05,9.7675,9.876666667,9.126759778,8.838600357,0.4675,20.81857143,20.83457143,0.283512168,70,70,30,30.06166667,62.62883333,59.62883333,72.42416667,75.7175,29.98,32.64666667,14404.77569,14222.1402,68.57063492,70,74.09166667,72.075
2020/11/9 00:06,9.718333333,9.815,9.126759778,8.838600357,0.8525,20.81857143,20.83457143,0.283512168,70,70,30,30.06166667,62.62883333,59.62883333,72.30083333,75.72666667,30.05416667,33.14166667,14304.05855,14222.1402,68.57063492,70,74.325,71.73333333
2020/11/9 00:07,9.685833333,9.71,9.126759778,8.838600357,0.55,20.81857143,20.83457143,0.283512168,70,70,30,30.06166667,62.62883333,59.62883333,72.0125,75.45833333,29.65333333,33.60166667,14285.37063,14222.1402,68.57063492,70,73.975,71.64166667
2020/11/9 00:08,9.876666667,8.983333333,9.126759778,8.838600357,1.6225,20.81857143,20.83457143,0.283512168,70,70,30,30.06166667,62.62883333,59.62883333,73.18583333,70.33416667,30.245,31.1925,13952.90226,14222.1402,68.57063492,70,72.10833333,69.825
2020/11/9 00:09,10.26,7.949166667,8.953219333,8.551014917,1.87,20.07142857,20.08742857,0.283512168,70,70,30,32.53794444,65.03394444,62.03394444,75.8775,64.09083333,32.1325,30.02083333,14026.01758,14141.05091,67.95952381,70,70.00833333,68.41666667
2020/11/9 00:10,10.2925,8.088333333,8.953219333,8.551014917,2.0625,20.07142857,20.08742857,0.283512168,70,70,30,32.53794444,65.03394444,62.03394444,75.1525,65.78833333,31.44916667,31.7825,14117.5712,14141.05091,67.95952381,70,70.51666667,68.88333333
2020/11/9 00:11,10.3425,8.155,8.953219333,8.551014917,2.25,20.07142857,20.08742857,0.283512168,70,70,30,32.53794444,65.03394444,62.03394444,75.21333333,65.4175,30.27083333,31.03666667,13898.15877,14141.05091,67.95952381,70,70.33333333,68.49166667
2020/11/9 00:12,10.42083333,8.245833333,8.953219333,8.551014917,1.485,20.07142857,20.08742857,0.283512168,70,70,30,32.53794444,65.03394444,62.03394444,76.29666667,65.9575,32.01333333,30.43416667,14433.60907,14141.05091,67.95952381,70,70.78333333,69.58333333
2020/11/9 00:13,10.93,8.506666667,8.953219333,8.551014917,1.2375,20.07142857,20.08742857,0.283512168,70,70,30,32.53794444,65.03394444,62.03394444,82.2775,64.7325,36.90083333,26.36,13960.81014,14141.05091,67.95952381,70,72.08333333,72.65
2020/11/9 00:14,10.6675,8.84,9.181448,8.542335417,0.275,20,20.016,0.283512168,70,70,30,31.90961111,64.35527778,61.35527778,79.36416667,64.81916667,34.07833333,23.46416667,13829.31714,14058.55518,68.47142857,69.30714286,70.88333333,71.28333333
2020/11/9 00:15,10.52,8.8275,9.181448,8.542335417,0.275,20,20.016,0.283512168,70,70,30,31.90961111,64.35527778,61.35527778,77.94666667,64.39666667,32.65,22.68666667,13661.29962,14058.55518,68.47142857,69.30714286,70.25454545,70.2
2020/11/9 00:16,9.214166667,9.063333333,9.181448,8.542335417,2.1175,20,20.016,0.283512168,70,70,30,31.90961111,64.35527778,61.35527778,71.37666667,65.60166667,31.6,22.66666667,13461.95074,14058.55518,68.47142857,69.30714286,68.05,67.19166667
2020/11/9 00:17,9.430833333,9.129166667,9.181448,8.542335417,1.045,20,20.016,0.283512168,70,70,30,31.90961111,64.35527778,61.35527778,72.09,65.3425,31.245,21.35166667,13504.14969,14058.55518,68.47142857,69.30714286,68.47272727,67.08333333
2020/11/9 00:18,9.489166667,9.121666667,9.181448,8.542335417,1.815,20,20.016,0.283512168,70,70,30,31.90961111,64.35527778,61.35527778,71.85,65.13833333,30.57583333,21.0025,13687.93874,14058.55518,68.47142857,69.30714286,68.46666667,66.625
2020/11/9 00:19,9.458333333,9.0125,8.840753556,9.169917976,2.1175,19.62428571,19.64028571,0.283512168,70,70,30,25.95655556,58.40222222,55.40222222,72.12416667,64.68916667,31.39333333,21.18916667,13530.14701,13870.69934,69.43190476,68.2875,68.85833333,66.23333333
2020/11/9 00:20,9.4475,8.921666667,8.840753556,9.169917976,1.76,19.62428571,19.64028571,0.283512168,70,70,30,25.95655556,58.40222222,55.40222222,72.2075,64.805,31.62833333,21.79583333,13736.37793,13870.69934,69.43190476,68.2875,69.05,66.18333333
2020/11/9 00:21,9.454166667,8.846666667,8.840753556,9.169917976,2.31,19.62428571,19.64028571,0.283512168,70,70,30,25.95655556,58.40222222,55.40222222,72.45833333,64.25666667,31.8475,21.3525,13708.73852,13870.69934,69.43190476,68.2875,69.1,65.93333333
2020/11/9 00:22,9.374166667,8.836666667,8.840753556,9.169917976,2.255,19.62428571,19.64028571,0.283512168,70,70,30,25.95655556,58.40222222,55.40222222,71.59916667,64.45416667,30.95416667,21.93916667,13536.13282,13870.69934,69.43190476,68.2875,68.6,65.55833333
2020/11/9 00:23,9.216666667,8.854166667,8.840753556,9.169917976,2.2,19.62428571,19.64028571,0.283512168,70,70,30,25.95655556,58.40222222,55.40222222,70.16166667,64.79583333,30.24583333,22.44083333,13660.88669,13870.69934,69.43190476,68.2875,68.14166667,65.25833333
2020/11/9 00:24,9.285833333,8.86,8.858016667,9.428163119,2.2825,20.69857143,20.71457143,0.283512168,70,70,30,22.97655556,55.27438889,52.27438889,71.47916667,64.69916667,31.80833333,21.96333333,13578.59824,14097.16247,69.87888889,68.51111111,68.26666667,66.21666667
2020/11/9 00:25,9.235,8.8825,8.858016667,9.428163119,2.145,20.69857143,20.71457143,0.283512168,70,70,30,22.97655556,55.27438889,52.27438889,70.06666667,65.06833333,29.9575,22.78333333,13729.52145,14097.16247,69.87888889,68.51111111,67.56666667,65.875
2020/11/9 00:26,9.913333333,8.885,8.858016667,9.428163119,1.1825,20.69857143,20.71457143,0.283512168,70,70,30,22.97655556,55.27438889,52.27438889,74.94166667,64.5275,32.91333333,21.56,13678.47267,14097.16247,69.87888889,68.51111111,69,68.575
2020/11/9 00:27,10.205,8.878333333,8.858016667,9.428163119,1.0175,20.69857143,20.71457143,0.283512168,70,70,30,22.97655556,55.27438889,52.27438889,74.95083333,64.1475,30.48583333,21.07583333,13583.91577,14097.16247,69.87888889,68.51111111,68.65833333,68.59166667
2020/11/9 00:28,9.975833333,8.874166667,8.858016667,9.428163119,1.1275,20.69857143,20.71457143,0.283512168,70,70,30,22.97655556,55.27438889,52.27438889,74.72666667,64.05,31.59333333,20.82166667,13533.37916,14097.16247,69.87888889,68.51111111,68.51666667,68.45833333
2020/11/9 00:29,9.7175,8.850833333,9.082505111,9.414076964,1.5125,20.20857143,20.22457143,0.283512168,70,70,30,23.07883333,55.235,52.235,73.29,64.24083333,31.2625,21.6575,13772.13334,13898.5899,68.97142857,69.39761905,67.94166667,67.925
2020/11/9 00:30,9.585,8.745,9.082505111,9.414076964,1.87,20.20857143,20.22457143,0.283512168,70,70,30,23.07883333,55.235,52.235,74.48916667,64.22833333,34.01666667,22.74083333,13975.61059,13898.5899,68.97142857,69.39761905,68.525,68.43333333
2020/11/9 00:31,9.666666667,8.685,9.082505111,9.414076964,1.68,20.20857143,20.22457143,0.283512168,70,70,30,23.07883333,55.235,52.235,75.685,65.04583333,35.26333333,24.27583333,13833.48517,13898.5899,68.97142857,69.39761905,69.44166667,69.64166667
2020/11/9 00:32,9.416666667,8.595,9.082505111,9.414076964,2.145,20.20857143,20.22457143,0.283512168,70,70,30,23.07883333,55.235,52.235,74.79416667,64.0475,35.765,24.045,14023.96978,13898.5899,68.97142857,69.39761905,68.53333333,68.54166667
2020/11/9 00:33,9.300833333,8.603333333,9.082505111,9.414076964,2.035,20.20857143,20.22457143,0.283512168,70,70,30,23.07883333,55.235,52.235,75.015,65.44333333,36.98583333,26.475,14101.7849,13898.5899,68.97142857,69.39761905,69.30833333,69.48333333
2020/11/9 00:34,9.280833333,8.546666667,8.747706,8.760991024,2.2275,20.07571429,20.09171429,0.283512168,70,70,30,29.72611111,61.82777778,58.82777778,75.19416667,65.905,37.21,27.04916667,14287.48249,14141.00071,69.75650794,68.51111111,69.475,69.85833333
2020/11/9 00:35,9.269166667,8.520833333,8.747706,8.760991024,2.37,20.07571429,20.09171429,0.283512168,70,70,30,29.72611111,61.82777778,58.82777778,75.50083333,66.335,37.15416667,28.16083333,14093.85777,14141.00071,69.75650794,68.51111111,69.56666667,70.23333333
2020/11/9 00:36,8.940833333,8.403333333,8.747706,8.760991024,2.52,20.07571429,20.09171429,0.283512168,70,70,30,29.72611111,61.82777778,58.82777778,74.26166667,65.48166667,37.2775,27.40083333,14317.41541,14141.00071,69.75650794,68.51111111,68.925,69.11666667
2020/11/9 00:37,8.821666667,8.395833333,8.747706,8.760991024,3.1075,20.07571429,20.09171429,0.283512168,70,70,30,29.72611111,61.82777778,58.82777778,74.0675,65.83166667,37.10583333,27.80583333,14040.45232,14141.00071,69.75650794,68.51111111,69.44166667,68.94166667
2020/11/9 00:38,8.730833333,8.2975,8.747706,8.760991024,3,20.07571429,20.09171429,0.283512168,70,70,30,29.72611111,61.82777778,58.82777778,73.23083333,64.44083333,36.58916667,26.59583333,13925.77262,14141.00071,69.75650794,68.51111111,68.45833333,67.6
2020/11/9 00:39,8.753333333,8.2975,8.397352,8.12557575,2.8875,20.25571429,20.27171429,0.283512168,70,70,30,34.55183333,66.7925,63.7925,73.3875,64.49,36.67083333,26.57083333,14118.27225,14471.51049,69.42857143,68.88539683,68.5,67.74166667
2020/11/9 00:40,8.728333333,8.29,8.397352,8.12557575,3.2725,20.25571429,20.27171429,0.283512168,70,70,30,34.55183333,66.7925,63.7925,72.91083333,64.30333333,36.16916667,25.82666667,13713.07717,14471.51049,69.42857143,68.88539683,68.16666667,67.60833333
2020/11/9 00:41,8.740833333,8.25,8.397352,8.12557575,2.365,20.25571429,20.27171429,0.283512168,70,70,30,34.55183333,66.7925,63.7925,72.94166667,63.18333333,35.81333333,24.60916667,13857.53394,14471.51049,69.42857143,68.88539683,67.53333333,66.93333333
2020/11/9 00:42,8.848333333,8.259166667,8.397352,8.12557575,2.5575,20.25571429,20.27171429,0.283512168,70,70,30,34.55183333,66.7925,63.7925,73.42416667,63.35333333,35.89166667,25.08083333,13828.84462,14471.51049,69.42857143,68.88539683,67.58333333,67.55
2020/11/9 00:43,8.908333333,8.238333333,8.397352,8.12557575,2.6675,20.25571429,20.27171429,0.283512168,70,70,30,34.55183333,66.7925,63.7925,73.38666667,62.9475,35.655,24.705,13952.034,14471.51049,69.42857143,68.88539683,67.3,67.51666667
2020/11/9 00:44,8.9975,8.326666667,8.408482444,8.47955044,2.07,19.75428571,19.77028571,0.283512168,70,70,30,31.24372222,63.75222222,60.75222222,74.33166667,64.90416667,36.53833333,26.91,13916.78114,14225.83764,68.01063492,70,68.65833333,69
2020/11/9 00:45,9.035833333,8.279166667,8.408482444,8.47955044,2.42,19.75428571,19.77028571,0.283512168,70,70,30,31.24372222,63.75222222,60.75222222,74.80916667,63.48,36.84833333,25.4975,13833.1739,14225.83764,68.01063492,70,68.19166667,68.56666667
2020/11/9 00:46,8.9875,8.265,8.408482444,8.47955044,2.3925,19.75428571,19.77028571,0.283512168,70,70,30,31.24372222,63.75222222,60.75222222,74.66916667,63.08583333,36.91666667,24.73916667,13978.53868,14225.83764,68.01063492,70,67.75,68.33333333
2020/11/9 00:47,9.136666667,8.346666667,8.408482444,8.47955044,2.145,19.75428571,19.77028571,0.283512168,70,70,30,31.24372222,63.75222222,60.75222222,75.31333333,63.8075,36.77666667,25.11583333,13695.04723,14225.83764,68.01063492,70,68.29166667,69.25833333
2020/11/9 00:48,9.109166667,8.375833333,8.408482444,8.47955044,1.98,19.75428571,19.77028571,0.283512168,70,70,30,31.24372222,63.75222222,60.75222222,74.91833333,63.30916667,36.49833333,24.19166667,14005.03615,14225.83764,68.01063492,70,67.75,68.73333333
2020/11/9 00:49,9.160833333,8.384166667,8.458344889,8.406984774,2.09,19.63142857,19.64742857,0.283512168,70,70,30,32.08261111,64.59794444,61.59794444,75.45666667,63.535,36.62666667,24.25583333,13866.50858,14197.44278,69.41428571,69.33968254,68.15833333,69.23333333
2020/11/9 00:50,9.13,8.444166667,8.458344889,8.406984774,1.87,19.63142857,19.64742857,0.283512168,70,70,30,32.08261111,64.59794444,61.59794444,75.075,63.94166667,36.14666667,24.56833333,13831.47978,14197.44278,69.41428571,69.33968254,68.26666667,69.125
2020/11/9 00:51,9.106666667,8.423333333,8.458344889,8.406984774,2.2,19.63142857,19.64742857,0.283512168,70,70,30,32.08261111,64.59794444,61.59794444,74.90583333,62.91,35.91416667,23.03916667,13874.40294,14197.44278,69.41428571,69.33968254,67.525,68.53333333
2020/11/9 00:52,9.2075,8.520833333,8.458344889,8.406984774,2.1175,19.63142857,19.64742857,0.283512168,70,70,30,32.08261111,64.59794444,61.59794444,75.17166667,63.35833333,35.63583333,23.27916667,13675.70789,14197.44278,69.41428571,69.33968254,67.94166667,68.975
2020/11/9 00:53,9.0825,8.631666667,8.458344889,8.406984774,1.98,19.63142857,19.64742857,0.283512168,70,70,30,32.08261111,64.59794444,61.59794444,73.3625,63.53833333,33.62083333,22.76666667,13747.95494,14197.44278,69.41428571,69.33968254,67.26666667,68.08333333
2020/11/9 00:54,9.374166667,8.7425,8.462924571,8.735977929,1.5675,19.76428571,19.78028571,0.283512168,70,70,30,29.75633333,62.134,59.134,74.935,63.3925,33.94166667,21.12916667,13505.01555,14140.53744,68.87142857,69.60761905,67.95,68.59166667
2020/11/9 00:55,9.241666667,8.896666667,8.462924571,8.735977929,1.5125,19.76428571,19.78028571,0.283512168,70,70,30,29.75633333,62.134,59.134,72.53166667,63.79083333,31.15583333,21.095,13440.37473,14140.53744,68.87142857,69.60761905,67.24166667,67.45833333
2020/11/9 00:56,9.2625,8.911666667,8.462924571,8.735977929,1.21,19.76428571,19.78028571,0.283512168,70,70,30,29.75633333,62.134,59.134,72.75916667,64.0525,31.43666667,21.64583333,13495.78557,14140.53744,68.87142857,69.60761905,67.51666667,67.65833333
2020/11/9 00:57,9.5,9.050833333,8.462924571,8.735977929,0.825,19.76428571,19.78028571,0.283512168,70,70,30,29.75633333,62.134,59.134,73.73333333,63.93083333,31.68916667,20.53916667,13346.35556,14140.53744,68.87142857,69.60761905,67.95833333,68.10833333
2020/11/9 00:58,9.491666667,9.040833333,8.462924571,8.735977929,0.7425,19.76428571,19.78028571,0.283512168,70,70,30,29.75633333,62.134,59.134,73.74833333,64.1875,31.865,21.05333333,13668.98344,14140.53744,68.87142857,69.60761905,67.93333333,68.30833333
2020/11/9 00:59,9.574166667,8.955833333,8.622776,9.521223702,0.88,19.12285714,19.13885714,0.283512168,70,70,30,23.23494444,55.52761111,52.52761111,74.95916667,64.1025,32.9475,21.38083333,13415.09439,13690.73808,68.61428571,69.40142857,68.45833333,68.88333333
2020/11/9 01:00,9.504166667,8.945833333,8.622776,9.521223702,0.66,19.12285714,19.13885714,0.283512168,70,70,30,23.23494444,55.52761111,52.52761111,74.42,64.36833333,32.89583333,22.42916667,13627.97846,13690.73808,68.61428571,69.40142857,68.25833333,68.81666667
2020/11/9 01:01,9.466666667,8.919166667,8.622776,9.521223702,1.045,19.12285714,19.13885714,0.283512168,70,70,30,23.23494444,55.52761111,52.52761111,74.21416667,64.64166667,32.7575,22.85833333,13526.89321,13690.73808,68.61428571,69.40142857,68.09166667,69.15833333
2020/11/9 01:02,9.495,8.905,8.622776,9.521223702,0.66,19.12285714,19.13885714,0.283512168,70,70,30,23.23494444,55.52761111,52.52761111,74.81,64.88333333,33.48,23.745,13711.76735,13690.73808,68.61428571,69.40142857,68.44166667,69.525
2020/11/9 01:03,9.633333333,8.871666667,8.622776,9.521223702,0.81,19.12285714,19.13885714,0.283512168,70,70,30,23.23494444,55.52761111,52.52761111,76.3175,64.55583333,35.15916667,23.18083333,13804.41329,13690.73808,68.61428571,69.40142857,68.925,70.225
2020/11/9 01:04,9.595833333,8.855,8.653253429,9.363946821,0.9625,18.99142857,19.00742857,0.283512168,70,70,30,25.19816667,57.3845,54.3845,76.11,64.55666667,34.48416667,23.06166667,13654.29427,13689.42567,69.31428571,69.09269841,68.50833333,70.35
2020/11/9 01:05,9.479166667,8.973333333,8.653253429,9.363946821,0.8525,18.99142857,19.00742857,0.283512168,70,70,30,25.19816667,57.3845,54.3845,74.615,64.93,33.00083333,22.765,13535.97191,13689.42567,69.31428571,69.09269841,67.91666667,69.96666667
2020/11/9 01:06,9.4475,8.975,8.653253429,9.363946821,0.6325,18.99142857,19.00742857,0.283512168,70,70,30,25.19816667,57.3845,54.3845,74.29416667,64.9925,32.70166667,23.125,13565.34784,13689.42567,69.31428571,69.09269841,67.98333333,69.675
2020/11/9 01:07,9.426666667,8.9525,8.653253429,9.363946821,0.9075,18.99142857,19.00742857,0.283512168,70,70,30,25.19816667,57.3845,54.3845,74.26666667,65.04916667,32.5925,22.81333333,13548.19795,13689.42567,69.31428571,69.09269841,68.15,69.39166667
2020/11/9 01:08,9.425,8.953333333,8.653253429,9.363946821,0.6875,18.99142857,19.00742857,0.283512168,70,70,30,25.19816667,57.3845,54.3845,74.29,65.01,32.5425,22.84416667,13573.50866,13689.42567,69.31428571,69.09269841,67.975,69.5
2020/11/9 01:09,9.459166667,9.039166667,8.583384286,9.291591345,0.5225,19.16714286,19.18314286,0.283512168,70,70,30,25.44594444,57.59044444,54.59044444,74.56583333,64.855,32.695,22.04333333,13504.47816,13779.56521,69.44285714,68.89428571,68.25833333,69.5
2020/11/9 01:10,9.386666667,9.013333333,8.583384286,9.291591345,0.825,19.16714286,19.18314286,0.283512168,70,70,30,25.44594444,57.59044444,54.59044444,73.535,64.8625,31.77833333,22.3025,13512.25366,13779.56521,69.44285714,68.89428571,67.975,68.65833333
2020/11/9 01:11,9.386666667,9.031666667,8.583384286,9.291591345,0.825,19.16714286,19.18314286,0.283512168,70,70,30,25.44594444,57.59044444,54.59044444,73.415,64.8225,31.68083333,21.96333333,13385.90091,13779.56521,69.44285714,68.89428571,68.13333333,68.54166667
2020/11/9 01:12,9.390833333,9.078333333,8.583384286,9.291591345,0.605,19.16714286,19.18314286,0.283512168,70,70,30,25.44594444,57.59044444,54.59044444,73.37416667,64.78333333,31.45666667,21.95166667,13407.79943,13779.56521,69.44285714,68.89428571,68.19166667,68.18333333
2020/11/9 01:13,9.3575,9.110833333,8.583384286,9.291591345,0.8525,19.16714286,19.18314286,0.283512168,70,70,30,25.44594444,57.59044444,54.59044444,72.575,64.85083333,31.03,21.56333333,13427.6325,13779.56521,69.44285714,68.89428571,68.04166667,67.75
2020/11/9 01:14,9.479166667,9.155,8.600562571,9.515650893,0.3025,19.03714286,19.05314286,0.283512168,70,70,30,23.8385,55.98483333,52.98483333,73.90916667,64.7575,32.01083333,21.0625,13389.37075,13674.31477,68.19142857,70,68.63333333,68.28333333
2020/11/9 01:15,9.341666667,9.0925,8.600562571,9.515650893,0.935,19.03714286,19.05314286,0.283512168,70,70,30,23.8385,55.98483333,52.98483333,72.74416667,64.9825,31.27416667,22.09666667,13333.57976,13674.31477,68.19142857,70,68.425,67.4
2020/11/9 01:16,9.314166667,9.058333333,8.600562571,9.515650893,0.5225,19.03714286,19.05314286,0.283512168,70,70,30,23.8385,55.98483333,52.98483333,72.55666667,64.995,31.085,22.50166667,13453.87473,13674.31477,68.19142857,70,68.53333333,67.375
2020/11/9 01:17,9.275833333,9.038333333,8.600562571,9.515650893,1.21,19.03714286,19.05314286,0.283512168,70,70,30,23.8385,55.98483333,52.98483333,71.89583333,65.01666667,30.37333333,22.27833333,13383.48901,13674.31477,68.19142857,70,68.2,67
2020/11/9 01:18,9.268333333,9.036666667,8.600562571,9.515650893,0.6875,19.03714286,19.05314286,0.283512168,70,70,30,23.8385,55.98483333,52.98483333,71.67833333,65.10333333,30.25583333,22.42083333,13082.84125,13674.31477,68.19142857,70,67.95,67.125
2020/11/9 01:19,9.270833333,8.8875,8.658802286,9.555455976,0.7975,19.44571429,19.46171429,0.283512168,70,70,30,22.97055556,55.12922222,52.12922222,71.69166667,63.51583333,30.24666667,20.05166667,13352.47099,13762.35285,70,68.25809524,67.06666667,66.55
2020/11/9 01:20,9.521666667,8.729166667,8.658802286,9.555455976,0.715,19.44571429,19.46171429,0.283512168,70,70,30,22.97055556,55.12922222,52.12922222,74.11916667,62.78416667,31.84,18.64583333,13261.23826,13762.35285,70,68.25809524,67.5,66.85
2020/11/9 01:21,9.6025,8.72,8.658802286,9.555455976,0.605,19.44571429,19.46171429,0.283512168,70,70,30,22.97055556,55.12922222,52.12922222,74.28083333,62.68666667,31.73166667,18.75916667,13286.69303,13762.35285,70,68.25809524,68.00833333,66.50833333
2020/11/9 01:22,9.5925,8.71,8.658802286,9.555455976,0.935,19.44571429,19.46171429,0.283512168,70,70,30,22.97055556,55.12922222,52.12922222,74.21,62.62583333,31.50333333,18.98666667,13402.19618,13762.35285,70,68.25809524,68.125,66.11666667
2020/11/9 01:23,9.551666667,8.650833333,8.658802286,9.555455976,1.1275,19.44571429,19.46171429,0.283512168,70,70,30,22.97055556,55.12922222,52.12922222,73.91916667,62.23666667,31.37416667,18.83416667,13178.22079,13762.35285,70,68.25809524,68.38333333,65.48333333
2020/11/9 01:24,9.596666667,8.788333333,8.681650286,9.573690722,0.495,18.95428571,18.97028571,0.283512168,70,70,30,20.56522222,52.63388889,49.63388889,74.33166667,62.76916667,31.34,18.835,13463.34952,13611.37941,69.55190476,68.15,68.60833333,66.05
2020/11/9 01:25,9.831666667,9.18,8.681650286,9.573690722,0.5775,18.95428571,18.97028571,0.283512168,70,70,30,20.56522222,52.63388889,49.63388889,74.475,63.82583333,29.73416667,18.86416667,13143.72973,13611.37941,69.55190476,68.15,69.30833333,66.96666667
2020/11/9 01:26,9.610833333,9.000833333,8.681650286,9.573690722,0.1375,18.95428571,18.97028571,0.283512168,70,70,30,20.56522222,52.63388889,49.63388889,74.10833333,63.2625,30.65833333,19.54583333,13207.54951,13611.37941,69.55190476,68.15,68.96666667,66.56666667
2020/11/9 01:27,9.449166667,8.853333333,8.681650286,9.573690722,0.66,18.95428571,18.97028571,0.283512168,70,70,30,20.56522222,52.63388889,49.63388889,73.01333333,62.795,29.9225,19.65166667,13213.25922,13611.37941,69.55190476,68.15,68.08333333,65.9
2020/11/9 01:28,9.359166667,8.704166667,8.681650286,9.573690722,0.935,18.95428571,18.97028571,0.283512168,70,70,30,20.56522222,52.63388889,49.63388889,72.8625,62.35083333,30.3525,19.69083333,13292.03223,13611.37941,69.55190476,68.15,67.66666667,65.80833333
2020/11/9 01:29,9.456666667,8.691666667,8.597909143,9.824526361,0.9625,18.85285714,18.86885714,0.283512168,70,70,30,19.9655,51.95183333,48.95183333,73.995,61.68083333,31.36416667,18.2075,13179.96454,13535.24985,69.50079365,68.4,68.425,65.39166667
2020/11/9 01:30,9.235833333,8.5975,8.597909143,9.824526361,1.21,18.85285714,18.86885714,0.283512168,70,70,30,19.9655,51.95183333,48.95183333,72.40583333,61.5475,30.27833333,18.86333333,13323.38077,13535.24985,69.50079365,68.4,67.45,64.75833333
2020/11/9 01:31,9.289166667,8.500833333,8.597909143,9.824526361,1.485,18.85285714,18.86885714,0.283512168,70,70,30,19.9655,51.95183333,48.95183333,73.02583333,61.35916667,30.88333333,18.6425,13167.14873,13535.24985,69.50079365,68.4,67.86666667,64.79166667
2020/11/9 01:32,9.190833333,8.481666667,8.597909143,9.824526361,1.2925,18.85285714,18.86885714,0.283512168,70,70,30,19.9655,51.95183333,48.95183333,71.82666667,61.39583333,29.97833333,18.7625,13139.46451,13535.24985,69.50079365,68.4,67.15833333,64.45833333
2020/11/9 01:33,9.1325,8.486666667,8.597909143,9.824526361,1.32,18.85285714,18.86885714,0.283512168,70,70,30,19.9655,51.95183333,48.95183333,71.46666667,61.74,29.82416667,19.63083333,13224.30573,13535.24985,69.50079365,68.4,67,64.50833333
2020/11/9 01:34,9.163333333,8.465833333,8.554684286,9.641189611,1.54,18.89714286,18.91314286,0.283512168,70,70,30,19.50988889,51.43455556,48.43455556,71.93416667,61.86,30.48916667,19.98,13251.81551,13612.03837,70,68.09269841,67.13333333,64.925
2020/11/9 01:35,9.1025,8.465,8.554684286,9.641189611,1.5125,18.89714286,18.91314286,0.283512168,70,70,30,19.50988889,51.43455556,48.43455556,71.00833333,61.9875,29.53666667,20.20583333,12964.42846,13612.03837,70,68.09269841,66.71666667,64.575
2020/11/9 01:36,9.1675,8.614166667,8.554684286,9.641189611,0.55,18.89714286,18.91314286,0.283512168,70,70,30,19.50988889,51.43455556,48.43455556,71.40416667,62.4075,30.0475,19.44333333,12854.6991,13612.03837,70,68.09269841,67.08333333,64.975
2020/11/9 01:37,9.056666667,8.403333333,8.554684286,9.641189611,1.4025,18.89714286,18.91314286,0.283512168,70,70,30,19.50988889,51.43455556,48.43455556,69.8775,60.715,28.96166667,17.015,13053.42933,13612.03837,70,68.09269841,65.7,62.95
2020/11/9 01:38,9.120833333,8.41,8.554684286,9.641189611,1.265,18.89714286,18.91314286,0.283512168,70,70,30,19.50988889,51.43455556,48.43455556,70.80916667,61.66333333,29.79,18.44833333,13078.34396,13612.03837,70,68.09269841,66.53333333,63.71666667
2020/11/9 01:39,9.2275,8.4025,8.670010286,9.596218722,1.375,18.85,18.866,0.283512168,70,70,30,18.79588889,50.67538889,47.67538889,71.5375,61.44166667,30.59916667,18.08916667,13075.69677,13578.72626,70,68.45873016,66.91666667,63.81666667
2020/11/9 01:40,9.215,8.366666667,8.670010286,9.596218722,1.5125,18.85,18.866,0.283512168,70,70,30,18.79588889,50.67538889,47.67538889,70.86916667,60.465,29.71,16.2875,13053.66542,13578.72626,70,68.45873016,66.33333333,62.74166667
2020/11/9 01:41,9.7725,8.386666667,8.670010286,9.596218722,0.9625,18.85,18.866,0.283512168,70,70,30,18.79588889,50.67538889,47.67538889,74.695,60.39083333,31.6625,16.3525,13364.62669,13578.72626,70,68.45873016,68.23333333,64.29166667
2020/11/9 01:42,10.66833333,8.750833333,8.670010286,9.596218722,-0.165,18.85,18.866,0.283512168,70,70,30,18.79588889,50.67538889,47.67538889,78.02166667,61.2675,29.82916667,15.57583333,13162.93457,13578.72626,70,68.45873016,70.21666667,66.45833333
2020/11/9 01:43,10.5525,8.688333333,8.670010286,9.596218722,-0.165,18.85,18.866,0.283512168,70,70,30,18.79588889,50.67538889,47.67538889,77.77916667,60.67833333,30.43416667,14.60583333,13374.39587,13578.72626,70,68.45873016,69.9,65.94166667
2020/11/9 01:44,10.61166667,8.773333333,8.935723714,10.26713343,-0.0275,19.19285714,19.20885714,0.283512168,70,72.33007534,30,17.52127778,49.33027778,46.33027778,77.90583333,61.75833333,30.0975,16.26666667,13262.85971,13633.5793,69.0835674,70.95714286,70.54166667,66.58333333
2020/11/9 01:45,10.56666667,8.794166667,8.935723714,10.26713343,-0.3025,19.19285714,19.20885714,0.283512168,70,72.33007534,30,17.52127778,49.33027778,46.33027778,77.66916667,62.01166667,30.1525,16.965,13189.01765,13633.5793,69.0835674,70.95714286,70.525,66.60833333
2020/11/9 01:46,10.43416667,8.7975,8.935723714,10.26713343,-0.275,19.19285714,19.20885714,0.283512168,70,72.33007534,30,17.52127778,49.33027778,46.33027778,77.13,62.18416667,30.1675,17.70916667,13224.46812,13633.5793,69.0835674,70.95714286,70.31666667,66.45833333
2020/11/9 01:47,10.2025,8.585,8.935723714,10.26713343,0.22,19.19285714,19.20885714,0.283512168,70,72.33007534,30,17.52127778,49.33027778,46.33027778,76.46833333,61.11166667,31.17916667,16.99833333,13270.22012,13633.5793,69.0835674,70.95714286,69.375,65.53333333
2020/11/9 01:48,10.035,8.555833333,8.935723714,10.26713343,0.4125,19.19285714,19.20885714,0.283512168,70,72.33007534,30,17.52127778,49.33027778,46.33027778,75.8725,61.42916667,31.2825,17.80416667,13235.60425,13633.5793,69.0835674,70.95714286,69.05833333,65.70833333
2020/11/9 01:49,9.9,8.376666667,8.862177714,9.872007333,0.6875,19.03285714,19.04885714,0.283512168,70,70,30,17.11311111,48.96611111,45.96611111,75.23083333,60.28166667,31.14583333,16.10333333,13135.16561,13497.89725,67.81825397,69.25714286,68.19166667,64.93333333
2020/11/9 01:50,9.8475,8.3325,8.862177714,9.872007333,0.6325,19.03285714,19.04885714,0.283512168,70,70,30,17.11311111,48.96611111,45.96611111,74.92166667,60.13916667,31.3275,15.98916667,13111.72104,13497.89725,67.81825397,69.25714286,67.75833333,64.93333333
2020/11/9 01:51,9.815,8.290833333,8.862177714,9.872007333,0.88,19.03285714,19.04885714,0.283512168,70,70,30,17.11311111,48.96611111,45.96611111,74.87,59.71333333,31.2,15.40416667,13110.07896,13497.89725,67.81825397,69.25714286,67.24166667,64.96666667
2020/11/9 01:52,9.846666667,8.349166667,8.862177714,9.872007333,0.6875,19.03285714,19.04885714,0.283512168,70,70,30,17.11311111,48.96611111,45.96611111,74.86666667,60.08083333,31.15583333,16.10416667,13152.52382,13497.89725,67.81825397,69.25714286,67.15833333,65.49166667
2020/11/9 01:53,10.05666667,8.420833333,8.862177714,9.872007333,0.48,19.03285714,19.04885714,0.283512168,70,70,30,17.11311111,48.96611111,45.96611111,74.9525,60.59833333,29.49583333,16.78666667,13034.86381,13497.89725,67.81825397,69.25714286,67.35,65.78333333
2020/11/9 01:54,9.670833333,8.395,8.771745143,9.729593833,0.6325,18.91,18.926,0.283512168,70,70,30,17.21655556,49.14455556,46.14455556,73.18333333,60.6425,29.72166667,17.39916667,12849.159,13529.08045,70,67.63777778,66.66666667,64.925
2020/11/9 01:55,9.315,8.479166667,8.771745143,9.729593833,0.4675,18.91,18.926,0.283512168,70,70,30,17.21655556,49.14455556,46.14455556,71.19166667,61.32083333,29.06916667,19.09333333,12761.81706,13529.08045,70,67.63777778,66.45833333,64.175
2020/11/9 01:56,9.043333333,8.4875,8.771745143,9.729593833,0.825,18.91,18.926,0.283512168,70,70,30,17.21655556,49.14455556,46.14455556,69.86083333,61.45833333,28.49916667,19.61166667,12899.20509,13529.08045,70,67.63777778,66.275,63.35833333
2020/11/9 01:57,9.130833333,8.5875,8.771745143,9.729593833,0.6875,18.91,18.926,0.283512168,70,70,30,17.21655556,49.14455556,46.14455556,70.44916667,61.57166667,29.04166667,18.45916667,12800.00283,13529.08045,70,67.63777778,66.73333333,63.66666667
2020/11/9 01:58,8.9925,8.65,8.771745143,9.729593833,1.1825,18.91,18.926,0.283512168,70,70,30,17.21655556,49.14455556,46.14455556,69.09583333,61.7225,27.87,18.46916667,13093.76214,13529.08045,70,67.63777778,66.325,62.73333333
2020/11/9 01:59,9.09,8.6,9.283934308,9.160351406,1.5675,18.43428571,18.45028571,0.283512168,70,70,22.55568053,24.72726392,49.17627778,46.17627778,70.57,61.9025,29.77583333,19.19,13162.72983,13410.38496,70,68.05634921,67.15833333,63.475
2020/11/9 02:00,9.078333333,8.543333333,9.283934308,9.160351406,1.485,18.43428571,18.45028571,0.283512168,70,70,22.55568053,24.72726392,49.17627778,46.17627778,71.075,61.845,30.53333333,19.77916667,13174.53813,13410.38496,70,68.05634921,67.49166667,63.74166667
2020/11/9 02:01,9.125,8.443333333,9.283934308,9.160351406,1.21,18.43428571,18.45028571,0.283512168,70,70,22.55568053,24.72726392,49.17627778,46.17627778,72.3525,61.58916667,32.10916667,19.97,13397.18751,13410.38496,70,68.05634921,68.19166667,63.85833333
2020/11/9 02:02,9.149166667,8.4,9.283934308,9.160351406,1.87,18.43428571,18.45028571,0.283512168,70,70,22.55568053,24.72726392,49.17627778,46.17627778,72.68416667,61.67083333,32.715,20.50166667,13324.4355,13410.38496,70,68.05634921,68.40833333,63.85833333
2020/11/9 02:03,8.921666667,8.300833333,9.283934308,9.160351406,1.815,18.43428571,18.45028571,0.283512168,70,70,22.55568053,24.72726392,49.17627778,46.17627778,72.325,61.2375,33.81916667,20.50916667,13420.99538,13410.38496,70,68.05634921,68.20833333,63.50833333
2020/11/9 02:04,8.984166667,8.24,8.596012,9.503741845,1.7875,19.38142857,19.39742857,0.283512168,70,70,30,21.43588889,53.31172222,50.31172222,73.4425,62.07916667,35.16583333,21.70416667,13493.39131,13776.59046,69.34,68.5,68.96666667,64.7
2020/11/9 02:05,8.9,8.1725,8.596012,9.503741845,2.035,19.38142857,19.39742857,0.283512168,70,70,30,21.43588889,53.31172222,50.31172222,73.0075,61.7375,34.94333333,22.0475,13339.99052,13776.59046,69.34,68.5,68.5,64.36666667
2020/11/9 02:06,8.666666667,8.125833333,8.596012,9.503741845,1.8975,19.38142857,19.39742857,0.283512168,70,70,30,21.43588889,53.31172222,50.31172222,72.4475,61.83833333,35.84833333,22.08916667,13723.28363,13776.59046,69.34,68.5,68.225,64.35833333
2020/11/9 02:07,8.608333333,8.140833333,8.596012,9.503741845,2.3925,19.38142857,19.39742857,0.283512168,70,70,30,21.43588889,53.31172222,50.31172222,72.65083333,63.43833333,36.33333333,24.46416667,13734.65584,13776.59046,69.34,68.5,69.24166667,65.25833333
2020/11/9 02:08,8.460833333,8.041666667,8.596012,9.503741845,2.9425,19.38142857,19.39742857,0.283512168,70,70,30,21.43588889,53.31172222,50.31172222,72.02,62.56333333,36.70833333,24.40416667,13742.54298,13776.59046,69.34,68.5,68.29166667,64.59166667
2020/11/9 02:09,8.278333333,8.1175,8.339618858,8.699373532,2.585,18.78428571,18.80028571,0.283512168,70,70,30,27.64738889,59.46538889,56.46538889,71.71333333,64.26916667,36.97916667,26.6475,13577.91885,13908.03198,68.69349206,69.75714286,69.10833333,65.575
2020/11/9 02:10,8.330833333,7.998333333,8.339618858,8.699373532,2.475,18.78428571,18.80028571,0.283512168,70,70,30,27.64738889,59.46538889,56.46538889,71.98166667,62.825,36.82833333,24.44416667,13604.07226,13908.03198,68.69349206,69.75714286,68.50833333,65.35
2020/11/9 02:11,8.3325,7.905833333,8.339618858,8.699373532,3.3275,18.78428571,18.80028571,0.283512168,70,70,30,27.64738889,59.46538889,56.46538889,71.57333333,60.8125,36.33916667,22.28833333,13684.71141,13908.03198,68.69349206,69.75714286,67.11666667,63.55833333
2020/11/9 02:12,8.331666667,7.914166667,8.339618858,8.699373532,3.1075,18.78428571,18.80028571,0.283512168,70,70,30,27.64738889,59.46538889,56.46538889,71.5925,61.05583333,36.24083333,22.72416667,13370.28916,13908.03198,68.69349206,69.75714286,67.35,63.875
2020/11/9 02:13,8.4425,7.923333333,8.339618858,8.699373532,2.365,18.78428571,18.80028571,0.283512168,70,70,30,27.64738889,59.46538889,56.46538889,72.04083333,60.73916667,36.08333333,22.37666667,13308.97491,13908.03198,68.69349206,69.75714286,67.13333333,64.05
2020/11/9 02:14,8.5875,8.004166667,8.250848287,8.40652934,1.9525,19.37571429,19.39171429,0.283512168,70,70,30,30.27355556,62.47438889,59.47438889,71.89666667,60.83833333,34.64666667,21.63,13235.16095,14183.9016,70,68.84539683,66.54166667,64.625
2020/11/9 02:15,8.9025,8.151666667,8.250848287,8.40652934,1.0725,19.37571429,19.39171429,0.283512168,70,70,30,30.27355556,62.47438889,59.47438889,72.56166667,61.01,33.44166667,21.30416667,13010.87188,14183.9016,70,68.84539683,66.43333333,65.54166667
2020/11/9 02:16,8.924166667,8.246666667,8.250848287,8.40652934,0.99,19.37571429,19.39171429,0.283512168,70,70,30,30.27355556,62.47438889,59.47438889,71.95666667,61.6475,32.685,21.73833333,13417.88564,14183.9016,70,68.84539683,66.35,65.625
2020/11/9 02:17,9.248333333,8.353333333,8.250848287,8.40652934,1.0725,19.37571429,19.39171429,0.283512168,70,70,30,30.27355556,62.47438889,59.47438889,73.88,62.02916667,33.38,21.00833333,13096.52451,14183.9016,70,68.84539683,67.21666667,66.8
2020/11/9 02:18,9.134166667,8.5175,8.250848287,8.40652934,0.6325,19.37571429,19.39171429,0.283512168,70,70,30,30.27355556,62.47438889,59.47438889,72.51083333,62.77166667,32.03333333,21.27166667,13176.48908,14183.9016,70,68.84539683,67.00833333,66.51666667
2020/11/9 02:19,9.234166667,8.560833333,8.532458286,9.020988429,0.935,18.65428571,18.67028571,0.283512168,70,70,30,25.3325,57.5565,54.5565,73.57666667,63.155,33.415,21.87083333,13294.6322,13725.32133,70,67.62126984,67.83333333,67.11666667
2020/11/9 02:20,9.143333333,8.666666667,8.532458286,9.020988429,0.6325,18.65428571,18.67028571,0.283512168,70,70,30,25.3325,57.5565,54.5565,72.77833333,63.4175,32.895,21.78833333,13235.1441,13725.32133,70,67.62126984,67.55,66.925
2020/11/9 02:21,9.3175,8.658333333,8.532458286,9.020988429,0.4125,18.65428571,18.67028571,0.283512168,70,70,30,25.3325,57.5565,54.5565,74.43,63.54916667,34.44666667,22.23833333,13452.18302,13725.32133,70,67.62126984,68.275,67.8
2020/11/9 02:22,9.264166667,8.666666667,8.532458286,9.020988429,1.155,18.65428571,18.67028571,0.283512168,70,70,30,25.3325,57.5565,54.5565,73.67416667,63.62583333,33.7875,22.44333333,13279.66454,13725.32133,70,67.62126984,68.16666667,67.48333333
2020/11/9 02:23,9.198333333,8.71,8.532458286,9.020988429,0.385,18.65428571,18.67028571,0.283512168,70,70,30,25.3325,57.5565,54.5565,73.33916667,63.94833333,34.18083333,22.93,13255.21246,13725.32133,70,67.62126984,68.19166667,67.25
2020/11/9 02:24,9.263333333,8.7425,8.621782286,9.109540194,0.275,18.81285714,18.82885714,0.283512168,70,70,30,26.12272222,58.23472222,55.23472222,73.89416667,64.07333333,34.07,23.26583333,13448.94366,13719.84832,69.82412698,68.27142857,68.6,67.49166667
2020/11/9 02:25,9.324166667,8.963333333,8.621782286,9.109540194,0.6875,18.81285714,18.82885714,0.283512168,70,70,30,26.12272222,58.23472222,55.23472222,74.07166667,64.01083333,33.8775,21.005,13273.91482,13719.84832,69.82412698,68.27142857,68.66666667,67.55
2020/11/9 02:26,9.286666667,8.99,8.621782286,9.109540194,0.2475,18.81285714,18.82885714,0.283512168,70,70,30,26.12272222,58.23472222,55.23472222,73.24666667,64.30833333,33.01833333,22.045,13131.55091,13719.84832,69.82412698,68.27142857,68.325,67.41666667
2020/11/9 02:27,9.306666667,8.98,8.621782286,9.109540194,0.0825,18.81285714,18.82885714,0.283512168,70,70,30,26.12272222,58.23472222,55.23472222,72.765,64.27,33.4525,22.53916667,13227.93636,13719.84832,69.82412698,68.27142857,68.31666667,67.775
2020/11/9 02:28,9.231666667,9.008333333,8.621782286,9.109540194,0.3025,18.81285714,18.82885714,0.283512168,70,70,30,26.12272222,58.23472222,55.23472222,72.72416667,64.61916667,32.7725,22.28916667,13246.23567,13719.84832,69.82412698,68.27142857,68.04166667,67.58333333
2020/11/9 02:29,9.483333333,9.1375,8.823188,9.37342575,-0.03,18.37142857,18.38742857,0.283512168,70,70,30,25.82516667,57.94383333,54.94383333,72.93833333,64.41,31.21666667,20.82833333,13032.18882,13462.78221,70,69.19,68.125,67.63333333
2020/11/9 02:30,9.481666667,9.283333333,8.823188,9.37342575,-0.0825,18.37142857,18.38742857,0.283512168,70,70,30,25.82516667,57.94383333,54.94383333,72.46833333,64.71083333,30.72583333,20.44333333,13057.09383,13462.78221,70,69.19,67.74166667,67.93333333
2020/11/9 02:31,9.7825,9.053333333,8.823188,9.37342575,-0.0275,18.37142857,18.38742857,0.283512168,70,70,30,25.82516667,57.94383333,54.94383333,73.64416667,62.61,30.215,17.51416667,13081.25012,13462.78221,70,69.19,67.03333333,67.58333333
2020/11/9 02:32,10.46416667,8.8975,8.823188,9.37342575,-0.6325,18.37142857,18.38742857,0.283512168,70,70,30,25.82516667,57.94383333,54.94383333,77.60166667,61.21583333,31.08833333,15.52166667,12992.60883,13462.78221,70,69.19,68.30833333,68.675
2020/11/9 02:33,10.55583333,8.9625,8.823188,9.37342575,-0.825,18.37142857,18.38742857,0.397,70,70,30,25.82516667,57.94383333,54.94383333,77.72416667,61.60583333,30.40166667,16.39,13106.57507,13462.78221,70,69.19,68.54166667,68.94166667
2020/11/9 02:34,10.66916667,9.215833333,8.903372,9.819485143,-1.0175,18.71285714,18.72885714,0.397,70,70.78281391,30,20.35455556,52.48855556,49.48855556,78.08583333,63.27166667,30.2275,18.2,13148.51123,13485.3695,68.91948058,70,69.50833333,70.01666667
2020/11/9 02:35,10.645,9.146666667,8.903372,9.819485143,-1.05,18.71285714,18.72885714,0.283512168,70,70.78281391,30,20.35455556,52.48855556,49.48855556,78.0925,63.295,30.19666667,18.565,13184.8385,13485.3695,68.91948058,70,69.65,69.81666667
2020/11/9 02:36,10.3175,8.958333333,8.903372,9.819485143,-0.33,18.71285714,18.72885714,0.283512168,70,70.78281391,30,20.35455556,52.48855556,49.48855556,77.18,62.80916667,31.51,19.12,13404.36397,13485.3695,68.91948058,70,69.125,69.01666667
2020/11/9 02:37,10.30416667,8.810833333,8.903372,9.819485143,0.11,18.71285714,18.72885714,0.283512168,70,70.78281391,30,20.35455556,52.48855556,49.48855556,78.4325,62.32583333,33.19833333,19.41666667,13367.28015,13485.3695,68.91948058,70,69.65,69.13333333
2020/11/9 02:38,10.2725,8.714166667,8.903372,9.819485143,0,18.71285714,18.72885714,0.283512168,70,70.78281391,30,20.35455556,52.48855556,49.48855556,77.37333333,61.9025,31.9525,19.1225,13346.85089,13485.3695,68.91948058,70,69.16666667,68.41666667
2020/11/9 02:39,10.15083333,8.6675,8.815229778,9.837638472,0.44,19.10714286,19.12314286,0.283512168,70,70,30,20.07683333,52.11566667,49.11566667,76.57416667,61.71333333,31.84,19.28666667,13466.13355,13542.01246,68.88888889,69.21888889,68.68333333,67.61666667
2020/11/9 02:40,10.195,8.665,8.815229778,9.837638472,0.3025,19.10714286,19.12314286,0.283512168,70,70,30,20.07683333,52.11566667,49.11566667,77.74833333,61.56666667,32.88083333,19.02,13400.99739,13542.01246,68.88888889,69.21888889,69.08333333,68.40833333
2020/11/9 02:41,10.04833333,8.671666667,8.815229778,9.837638472,0.66,19.10714286,19.12314286,0.283512168,70,70,30,20.07683333,52.11566667,49.11566667,76.40583333,61.68,31.97416667,19.38583333,13615.52596,13542.01246,68.88888889,69.21888889,68.625,67.66666667
2020/11/9 02:42,10.20083333,8.5425,8.815229778,9.837638472,0.825,19.10714286,19.12314286,0.283512168,70,70,30,20.07683333,52.11566667,49.11566667,78.74666667,61.03583333,34.18333333,18.76166667,13512.20404,13542.01246,68.88888889,69.21888889,69.4,68.50833333
2020/11/9 02:43,10.15833333,8.465833333,8.815229778,9.837638472,0.5775,19.10714286,19.12314286,0.283512168,70,70,30,20.07683333,52.11566667,49.11566667,78.0375,61.02166667,33.60833333,19.98916667,13377.64245,13542.01246,68.88888889,69.21888889,68.90833333,68.325
2020/11/9 02:44,9.965,8.394166667,8.696701778,9.50267,0.275,19.60428571,19.62028571,0.283512168,70,70,30,22.07066667,54.10266667,51.10266667,77.82666667,61.22833333,35.24,20.74083333,13891.84726,13811.53028,68.61349206,69.4,68.85,68.26666667
2020/11/9 02:45,10.01333333,8.338333333,8.696701778,9.50267,1.1,19.60428571,19.62028571,0.283512168,70,70,30,22.07066667,54.10266667,51.10266667,79.70333333,61.81416667,36.98583333,21.84666667,13821.5256,13811.53028,68.61349206,69.4,70.05,69.64166667
2020/11/9 02:46,9.921666667,8.295,8.696701778,9.50267,1.5125,19.60428571,19.62028571,0.283512168,70,70,30,22.07066667,54.10266667,51.10266667,79.64333333,61.81083333,37.70166667,22.0175,13929.10476,13811.53028,68.61349206,69.4,69.76666667,69.81666667
2020/11/9 02:47,9.795,8.2875,8.696701778,9.50267,1.5,19.60428571,19.62028571,0.283512168,70,70,30,22.07066667,54.10266667,51.10266667,77.695,62.04083333,35.55333333,22.19083333,13755.66765,13811.53028,68.61349206,69.4,69.05833333,69.09166667
2020/11/9 02:48,9.740833333,8.208333333,8.696701778,9.50267,1.815,19.60428571,19.62028571,0.283512168,70,70,30,22.07066667,54.10266667,51.10266667,77.485,60.725,35.6775,20.89416667,13763.602,13811.53028,68.61349206,69.4,68.11666667,68.21666667
2020/11/9 02:49,9.705,8.19,8.583222,8.813441571,1.76,19.69714286,19.71314286,0.283512168,70,70,30,27.962,60.00566667,57.00566667,77.43416667,60.73166667,35.98583333,21.12083333,13991.48651,14065.43395,69.42,68.28793651,68.06666667,68.29166667
2020/11/9 02:50,9.876666667,8.18,8.583222,8.813441571,1.6775,19.69714286,19.71314286,0.283512168,70,70,30,27.962,60.00566667,57.00566667,79.57666667,61.33,37.0275,21.85333333,13632.18774,14065.43395,69.42,68.28793651,69.30833333,69.78333333
2020/11/9 02:51,9.848333333,8.093333333,8.583222,8.813441571,1.7875,19.69714286,19.71314286,0.283512168,70,70,30,27.962,60.00566667,57.00566667,76.63583333,60.38083333,33.63583333,20.39666667,13680.34603,14065.43395,69.42,68.28793651,67.39166667,67.93333333
2020/11/9 02:52,9.831666667,8.216666667,8.583222,8.813441571,1.1275,19.69714286,19.71314286,0.283512168,70,70,30,27.962,60.00566667,57.00566667,77.7975,61.135,34.85,20.365,13836.951,14065.43395,69.42,68.28793651,68.075,68.99166667
2020/11/9 02:53,9.774166667,8.313333333,8.583222,8.813441571,2.1175,19.69714286,19.71314286,0.283512168,70,70,30,27.962,60.00566667,57.00566667,76.96,61.12333333,34.32666667,19.73083333,13721.18861,14065.43395,69.42,68.28793651,67.74166667,68.78333333
2020/11/9 02:54,9.716666667,8.256666667,8.57508,8.888457917,2.09,19.24857143,19.26457143,0.283512168,70,70,30,26.37994444,58.56061111,55.56061111,76.815,60.22833333,34.815,19.42,13886.70897,13919.2988,69.15714286,69.46111111,67.2,68.11666667
2020/11/9 02:55,9.73,8.275,8.57508,8.888457917,1.8425,19.24857143,19.26457143,0.283512168,70,70,30,26.37994444,58.56061111,55.56061111,78.31583333,62.01166667,36.3075,22.00916667,13935.76199,13919.2988,69.15714286,69.46111111,68.93333333,69.675
2020/11/9 02:56,9.6625,8.1725,8.57508,8.888457917,2.475,19.24857143,19.26457143,0.283512168,70,70,30,26.37994444,58.56061111,55.56061111,77.49333333,60.5675,35.9475,20.52333333,13940.90269,13919.2988,69.15714286,69.46111111,67.64166667,68.38333333
2020/11/9 02:57,9.616666667,8.175,8.57508,8.888457917,1.8975,19.24857143,19.26457143,0.283512168,70,70,30,26.37994444,58.56061111,55.56061111,77.81166667,61.44083333,36.47666667,21.87666667,13827.50899,13919.2988,69.15714286,69.46111111,68.44166667,69.28333333
2020/11/9 02:58,9.598333333,8.115,8.57508,8.888457917,2.2,19.24857143,19.26457143,0.283512168,70,70,30,26.37994444,58.56061111,55.56061111,76.97833333,60.49333333,35.7925,20.60166667,13765.98995,13919.2988,69.15714286,69.46111111,67.60833333,68.225
2020/11/9 02:59,9.56,8.066666667,8.475552889,8.742798226,2.7225,19.73285714,19.74885714,0.283512168,70,70,30,28.28272222,60.46338889,57.46338889,76.1575,59.47833333,35.05333333,19.4025,13671.42342,14126.11314,69.52857143,68.60619048,67.025,67.25833333
2020/11/9 03:00,9.584166667,8.079166667,8.475552889,8.742798226,2.5025,19.73285714,19.74885714,0.283512168,70,70,30,28.28272222,60.46338889,57.46338889,76.5025,59.97833333,35.18,20.09083333,14028.26628,14126.11314,69.52857143,68.60619048,67.00833333,67.775
2020/11/9 03:01,9.6975,8.231666667,8.475552889,8.742798226,2.4475,19.73285714,19.74885714,0.283512168,70,70,30,28.28272222,60.46338889,57.46338889,76.75,61.09083333,34.465,21.00166667,13738.66181,14126.11314,69.52857143,68.60619048,67.675,68.44166667
2020/11/9 03:02,9.719166667,8.23,8.475552889,8.742798226,2.3925,19.73285714,19.74885714,0.283512168,70,70,30,28.28272222,60.46338889,57.46338889,76.02333333,60.48166667,33.85583333,20.25083333,13791.16141,14126.11314,69.52857143,68.60619048,66.95833333,67.79166667
2020/11/9 03:03,9.723333333,8.226666667,8.475552889,8.742798226,2.42,19.73285714,19.74885714,0.283512168,70,70,30,28.28272222,60.46338889,57.46338889,76.535,60.615,34.63583333,20.42166667,13865.69476,14126.11314,69.52857143,68.60619048,67.325,68.14166667
2020/11/9 03:04,9.7275,8.21,8.690776667,9.129126881,2.365,20.29857143,20.31457143,0.283512168,70,70,30,25.10544444,57.32694444,54.32694444,77.12666667,60.8425,35.725,21.34083333,13977.9041,14115.95259,68.24047619,70,67.58333333,68.66666667
2020/11/9 03:05,9.713333333,8.213333333,8.690776667,9.129126881,2.53,20.29857143,20.31457143,0.283512168,70,70,30,25.10544444,57.32694444,54.32694444,77.74833333,61.11333333,36.41583333,21.15416667,14099.9756,14115.95259,68.24047619,70,67.95833333,69.225
2020/11/9 03:06,9.678333333,8.196666667,8.690776667,9.129126881,2.61,20.29857143,20.31457143,0.283512168,70,70,30,25.10544444,57.32694444,54.32694444,77.25333333,61.1575,36.00333333,21.54333333,13937.39686,14115.95259,68.24047619,70,67.81666667,68.875
2020/11/9 03:07,9.650833333,8.198333333,8.690776667,9.129126881,2.365,20.29857143,20.31457143,0.283512168,70,70,30,25.10544444,57.32694444,54.32694444,77.60666667,61.11583333,36.24833333,21.06166667,13990.76713,14115.95259,68.24047619,70,67.90833333,69.14166667
2020/11/9 03:08,9.644166667,8.158333333,8.690776667,9.129126881,2.5575,20.29857143,20.31457143,0.283512168,70,70,30,25.10544444,57.32694444,54.32694444,78.01,61.10333333,37.30666667,21.59166667,14055.40314,14115.95259,68.24047619,70,67.90833333,69.275
2020/11/9 03:09,9.619166667,8.149166667,8.524657334,8.851862752,2.42,20.08428571,20.10028571,0.283512168,70,70,30,27.29811111,59.49094444,56.49094444,77.99833333,61.31833333,37.11166667,22.1625,14048.19539,14180.90459,69.2,69.2084127,68.06363636,69.40833333
2020/11/9 03:10,9.588333333,8.1275,8.524657334,8.851862752,2.58,20.08428571,20.10028571,0.283512168,70,70,30,27.29811111,59.49094444,56.49094444,77.89666667,61.3175,37.0475,22.2175,14235.76394,14180.90459,69.2,69.2084127,68.05,69.36666667
