time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 03:11,9.735,8.138333333,8.524657334,8.851862752,2.75,20.08428571,20.10028571,0.283512168,70,70,30,27.29811111,59.49094444,56.49094444,78.27,61.39916667,36.48916667,22.07,13964.81702,14180.90459,69.2,69.2084127,68.30909091,69.48333333
2020/11/9 03:12,9.730833333,8.131666667,8.524657334,8.851862752,2.64,20.08428571,20.10028571,0.283512168,70,70,30,27.29811111,59.49094444,56.49094444,77.4875,60.71666667,35.8175,21.08916667,13864.78169,14180.90459,69.2,69.2084127,67.75833333,68.625
2020/11/9 03:13,9.681666667,8.1525,8.524657334,8.851862752,2.3925,20.08428571,20.10028571,0.283512168,70,70,30,27.29811111,59.49094444,56.49094444,76.99166667,60.97083333,35.63666667,21.68666667,13859.57933,14180.90459,69.2,69.2084127,67.80833333,68.275
2020/11/9 03:14,9.6725,8.166666667,8.615907714,8.766194548,2.255,20.48428571,20.50028571,0.283512168,70,70,30,28.27722222,60.44722222,57.44722222,76.88583333,61.1875,35.27333333,21.9925,13821.8089,14292.72684,68.58571429,69.69238095,67.9,68.31666667
2020/11/9 03:15,9.681666667,8.185,8.615907714,8.766194548,1.8425,20.48428571,20.50028571,0.283512168,70,70,30,28.27722222,60.44722222,57.44722222,76.9475,61.41583333,35.48833333,22.13166667,13785.22523,14292.72684,68.58571429,69.69238095,68.10833333,68.29166667
2020/11/9 03:16,9.685833333,8.2375,8.615907714,8.766194548,2.2,20.48428571,20.50028571,0.283512168,70,70,30,28.27722222,60.44722222,57.44722222,76.44416667,61.6375,34.73666667,22.32333333,13979.36695,14292.72684,68.58571429,69.69238095,68.13333333,68.15
2020/11/9 03:17,9.710833333,8.299166667,8.615907714,8.766194548,2.475,20.48428571,20.50028571,0.283512168,70,70,30,28.27722222,60.44722222,57.44722222,76.3475,61.94583333,34.53166667,22.53583333,13841.96929,14292.72684,68.58571429,69.69238095,68.075,68.56666667
2020/11/9 03:18,9.7225,8.31,8.615907714,8.766194548,2.0075,20.48428571,20.50028571,0.283512168,70,70,30,28.27722222,60.44722222,57.44722222,76.53666667,62.08333333,34.6775,22.51416667,13970.69636,14292.72684,68.58571429,69.69238095,68.025,68.825
2020/11/9 03:19,9.73,8.31,8.671119143,8.935820738,2.365,20.55142857,20.56742857,0.283512168,70,70,30,27.40944444,59.58394444,56.58394444,76.88166667,62.21166667,35.22416667,22.89666667,14031.17993,14248.01845,68.45714286,69.77873016,68.19166667,69.03333333
2020/11/9 03:20,9.724166667,8.275833333,8.671119143,8.935820738,2.3375,20.55142857,20.56742857,0.283512168,70,70,30,27.40944444,59.58394444,56.58394444,77.2175,61.96666667,35.76833333,22.9575,13966.1758,14248.01845,68.45714286,69.77873016,68.375,69.21666667
2020/11/9 03:21,9.73,8.28,8.671119143,8.935820738,2.035,20.55142857,20.56742857,0.283512168,70,70,30,27.40944444,59.58394444,56.58394444,77.74666667,61.92416667,36.26583333,22.54833333,13944.46295,14248.01845,68.45714286,69.77873016,68.68333333,69.13333333
2020/11/9 03:22,9.720833333,8.245,8.671119143,8.935820738,2.0625,20.55142857,20.56742857,0.283512168,70,70,30,27.40944444,59.58394444,56.58394444,77.9625,61.85,37.02416667,22.56583333,14049.87748,14248.01845,68.45714286,69.77873016,68.575,69.30833333
2020/11/9 03:23,9.725833333,8.225,8.671119143,8.935820738,2.16,20.55142857,20.56742857,0.283512168,70,70,30,27.40944444,59.58394444,56.58394444,78.88333333,61.65333333,37.9325,22.47083333,14096.95307,14248.01845,68.45714286,69.77873016,68.96666667,69.675
2020/11/9 03:24,9.670833333,8.209166667,8.631190667,8.774080893,2.2,20.04428571,20.06028571,0.283512168,70,70,30,28.63316667,60.7855,57.7855,78.46333333,61.88583333,37.78916667,22.70833333,13986.52025,14161.41271,69.21428571,68.92936508,68.81666667,69.61666667
2020/11/9 03:25,9.671666667,8.1925,8.631190667,8.774080893,2.0625,20.04428571,20.06028571,0.283512168,70,70,30,28.63316667,60.7855,57.7855,78.1,61.56916667,37.21416667,22.29666667,13911.9869,14161.41271,69.21428571,68.92936508,68.71666667,69.09166667
2020/11/9 03:26,9.674166667,8.19,8.631190667,8.774080893,2.09,20.04428571,20.06028571,0.283512168,70,70,30,28.63316667,60.7855,57.7855,77.525,61.53916667,36.41833333,22.14333333,13835.35132,14161.41271,69.21428571,68.92936508,68.71666667,68.61666667
2020/11/9 03:27,9.7425,8.283333333,8.631190667,8.774080893,1.87,20.04428571,20.06028571,0.283512168,70,70,30,28.63316667,60.7855,57.7855,77.0275,62.01166667,35.205,22.53333333,13817.56203,14161.41271,69.21428571,68.92936508,68.79166667,68.38333333
2020/11/9 03:28,9.819166667,8.403333333,8.631190667,8.774080893,1.595,20.04428571,20.06028571,0.283512168,70,70,30,28.63316667,60.7855,57.7855,76.99666667,62.04583333,34.48,21.78,13738.39554,14161.41271,69.21428571,68.92936508,68.875,68.38333333
2020/11/9 03:29,10.04416667,8.5675,8.626172,8.782687786,1.11,19.81428571,19.83028571,0.283512168,70,70,30,28.56766667,60.7295,57.7295,78.395,61.86416667,34.89166667,20.18583333,13801.45483,14095.1876,69.32285714,68.71111111,69.65,68.875
2020/11/9 03:30,9.993333333,8.520833333,8.626172,8.782687786,1.485,19.81428571,19.83028571,0.283512168,70,70,30,28.56766667,60.7295,57.7295,78.52333333,61.5575,35.41333333,19.88166667,13888.15607,14095.1876,69.32285714,68.71111111,69.65833333,68.7
2020/11/9 03:31,9.94,8.465833333,8.626172,8.782687786,1.86,19.81428571,19.83028571,0.283512168,70,70,30,28.56766667,60.7295,57.7295,78.58333333,61.66583333,35.94833333,20.465,13934.55598,14095.1876,69.32285714,68.71111111,69.61666667,68.59166667
2020/11/9 03:32,9.8875,8.439166667,8.626172,8.782687786,1.32,19.81428571,19.83028571,0.283512168,70,70,30,28.56766667,60.7295,57.7295,77.8225,62.0575,35.345,21.08416667,13667.71428,14095.1876,69.32285714,68.71111111,69.6,68.64166667
2020/11/9 03:33,9.840833333,8.365833333,8.626172,8.782687786,1.5125,19.81428571,19.83028571,0.283512168,70,70,30,28.56766667,60.7295,57.7295,77.81666667,61.42166667,35.8075,20.965,14203.14143,14095.1876,69.32285714,68.71111111,69.175,68.2
2020/11/9 03:34,9.849166667,8.34,8.620166571,8.974450321,2.1175,19.96571429,19.98171429,0.283512168,70,70,30,26.44383333,58.545,55.545,78.76083333,62.02083333,36.90833333,22.1325,13772.70662,14085.45504,69.25714286,68.77285714,69.84166667,69.16666667
2020/11/9 03:35,9.770833333,8.248333333,8.620166571,8.974450321,1.848,19.96571429,19.98171429,0.283512168,70,70,30,26.44383333,58.545,55.545,77.5075,61.1875,36.24833333,21.33833333,13939.48465,14085.45504,69.25714286,68.77285714,68.45,68.5
2020/11/9 03:36,9.76,8.225833333,8.620166571,8.974450321,1.9525,19.96571429,19.98171429,0.283512168,70,70,30,26.44383333,58.545,55.545,78.55333333,61.72916667,37.65166667,22.75,14184.07576,14085.45504,69.25714286,68.77285714,69.23333333,69.24166667
2020/11/9 03:37,9.709166667,8.190833333,8.620166571,8.974450321,2.31,19.96571429,19.98171429,0.283512168,70,70,30,26.44383333,58.545,55.545,78.98833333,62.47833333,38.055,24.01833333,14079.75115,14085.45504,69.25714286,68.77285714,69.95,69.74166667
2020/11/9 03:38,9.7,8.1675,8.620166571,8.974450321,1.65,19.96571429,19.98171429,0.283512168,70,70,30,26.44383333,58.545,55.545,79.82416667,62.81833333,38.96333333,24.84666667,14317.04008,14085.45504,69.25714286,68.77285714,70.45833333,70.30833333
2020/11/9 03:39,9.606666667,8.118333333,8.539903143,8.674895167,2.31,20.19428571,20.21028571,0.283512168,70,70,30,29.37477778,61.53961111,58.53961111,79.405,63.22833333,38.87916667,25.86333333,14323.65991,14257.94102,69.61428571,68.69,70.6,70.41666667
2020/11/9 03:40,9.57,8.056666667,8.539903143,8.674895167,2.31,20.19428571,20.21028571,0.283512168,70,70,30,29.37477778,61.53961111,58.53961111,79.94083333,63.11083333,39.38583333,25.80833333,14116.52129,14257.94102,69.61428571,68.69,70.95833333,70.425
2020/11/9 03:41,9.556666667,8.003333333,8.539903143,8.674895167,2.2,20.19428571,20.21028571,0.283512168,70,70,30,29.37477778,61.53961111,58.53961111,79.99583333,63,39.585,25.63916667,14288.35316,14257.94102,69.61428571,68.69,71.35833333,70.35
2020/11/9 03:42,9.543333333,7.9725,8.539903143,8.674895167,2.365,20.19428571,20.21028571,0.283512168,70,70,30,29.37477778,61.53961111,58.53961111,79.85083333,62.95583333,39.17416667,25.42833333,14028.12222,14257.94102,69.61428571,68.69,71.70833333,70.675
2020/11/9 03:43,9.4325,7.9125,8.539903143,8.674895167,2.31,20.19428571,20.21028571,0.283512168,70,70,30,29.37477778,61.53961111,58.53961111,77.9725,61.85333333,37.5975,24.43083333,14150.5498,14257.94102,69.61428571,68.69,70.13333333,68.78333333
2020/11/9 03:44,9.540833333,7.949166667,8.323954571,8.031267226,2.2825,19.99142857,20.00742857,0.283512168,70,70,30,34.10272222,66.37888889,63.37888889,79.92333333,62.83583333,39.4425,25.73916667,14168.47833,14444.12895,69.92857143,70,71.29166667,70.30833333
2020/11/9 03:45,9.466666667,7.9125,8.323954571,8.031267226,2.3925,19.99142857,20.00742857,0.283512168,70,70,30,34.10272222,66.37888889,63.37888889,77.99,62.09416667,37.61416667,25.05583333,14137.80362,14444.12895,69.92857143,70,70.08333333,68.94166667
2020/11/9 03:46,9.501666667,7.939166667,8.323954571,8.031267226,2.475,19.99142857,20.00742857,0.283512168,70,70,30,34.10272222,66.37888889,63.37888889,78.5125,62.1925,38.28416667,25.3125,14282.1033,14444.12895,69.92857143,70,70.11666667,68.90833333
2020/11/9 03:47,9.598333333,8.014166667,8.323954571,8.031267226,2.3375,19.99142857,20.00742857,0.283512168,70,70,30,34.10272222,66.37888889,63.37888889,79.615,63.11333333,39.04,25.83,14040.96043,14444.12895,69.92857143,70,71.025,70.025
2020/11/9 03:48,9.594166667,8.034166667,8.323954571,8.031267226,2.145,19.99142857,20.00742857,0.283512168,70,70,30,34.10272222,66.37888889,63.37888889,78.265,62.06166667,37.84916667,24.41333333,14102.93592,14444.12895,69.92857143,70,69.76666667,68.83333333
2020/11/9 03:49,9.696666667,8.095833333,8.392589714,8.108419226,2.1725,19.89,19.906,0.283512168,70,70,30,33.90805556,66.40288889,63.40288889,79.68416667,62.8175,38.83666667,25.23333333,13956.43956,14374.04028,69.28571429,68.97714286,70.61666667,70
2020/11/9 03:50,9.755833333,8.1475,8.392589714,8.108419226,1.7875,19.89,19.906,0.283512168,70,70,30,33.90805556,66.40288889,63.40288889,78.4175,61.98583333,37.55666667,23.5975,13977.18917,14374.04028,69.28571429,68.97714286,69.53333333,69.30833333
2020/11/9 03:51,9.800833333,8.195,8.392589714,8.108419226,1.0175,19.89,19.906,0.283512168,70,70,30,33.90805556,66.40288889,63.40288889,79.15083333,62.61166667,37.85916667,24.16083333,14227.57425,14374.04028,69.28571429,68.97714286,69.8,70.15
2020/11/9 03:52,10.0125,8.371666667,8.392589714,8.108419226,1.1,19.89,19.906,0.283512168,70,70,30,33.90805556,66.40288889,63.40288889,79.515,63.01333333,37.00166667,23.61416667,13653.86135,14374.04028,69.28571429,68.97714286,70.25833333,70.70833333
2020/11/9 03:53,9.990833333,8.348333333,8.392589714,8.108419226,0.7975,19.89,19.906,0.283512168,70,70,30,33.90805556,66.40288889,63.40288889,78.565,61.755,36.4725,21.95083333,13989.78517,14374.04028,69.28571429,68.97714286,69.14166667,69.54166667
2020/11/9 03:54,10.03083333,8.425,8.541221143,8.40085194,1.1825,19.71,19.726,0.283512168,70,70,30,32.24738889,64.80938889,61.80938889,79.39166667,62.90916667,37.01166667,23.21416667,13610.95337,14197.96104,68.02809524,70,69.95,70.59166667
2020/11/9 03:55,10.15333333,8.496666667,8.541221143,8.40085194,0.44,19.71,19.726,0.283512168,70,70,30,32.24738889,64.80938889,61.80938889,78.4125,62.26666667,35.03166667,21.56416667,13565.10509,14197.96104,68.02809524,70,69,69.85833333
2020/11/9 03:56,10.13416667,8.6025,8.541221143,8.40085194,0.3025,19.71,19.726,0.283512168,70,70,30,32.24738889,64.80938889,61.80938889,77.86166667,62.80416667,34.9075,22.4,13616.70068,14197.96104,68.02809524,70,69.21666667,69.59166667
2020/11/9 03:57,10.13083333,8.643333333,8.541221143,8.40085194,0.1925,19.71,19.726,0.283512168,70,70,30,32.24738889,64.80938889,61.80938889,78.09166667,63.27416667,35.48916667,22.98333333,13807.69025,14197.96104,68.02809524,70,69.71666667,69.8
2020/11/9 03:58,10.14416667,8.665833333,8.541221143,8.40085194,0.66,19.71,19.726,0.283512168,70,70,30,32.24738889,64.80938889,61.80938889,78.73416667,63.5575,36.43833333,23.52083333,13885.67609,14197.96104,68.02809524,70,70.35833333,69.9
2020/11/9 03:59,10.15,8.655,8.864518286,8.937373964,0.605,19.08142857,19.09742857,0.283512168,70,70,30,28.5615,61.06433333,58.06433333,79.10166667,63.64083333,37.27583333,24.1975,13760.01767,13775.9842,68.5784127,69.61428571,70.65,70.075
2020/11/9 04:00,10.1825,8.6125,8.864518286,8.937373964,0.4675,19.08142857,19.09742857,0.283512168,70,70,30,28.5615,61.06433333,58.06433333,79.78083333,63.71333333,38.1425,24.33166667,14246.27124,13775.9842,68.5784127,69.61428571,71.275,70.125
2020/11/9 04:01,10.3425,8.591666667,8.864518286,8.937373964,0.5225,19.08142857,19.09742857,0.283512168,70,70,30,28.5615,61.06433333,58.06433333,81.3075,64.0525,38.9275,25.03666667,14286.77608,13775.9842,68.5784127,69.61428571,72.11666667,71.225
2020/11/9 04:02,10.41916667,8.660833333,8.864518286,8.937373964,0.33,19.08142857,19.09742857,0.283512168,70,70,30,28.5615,61.06433333,58.06433333,82.07416667,64.625,39.14416667,25.58166667,14010.00741,13775.9842,68.5784127,69.61428571,72.60833333,72.25833333
2020/11/9 04:03,10.39666667,8.658333333,8.864518286,8.937373964,0.0825,19.08142857,19.09742857,0.283512168,70,70,30,28.5615,61.06433333,58.06433333,81.9275,64.50416667,39.10833333,25.50583333,13766.99173,13775.9842,68.5784127,69.61428571,72.38333333,72.15
2020/11/9 04:04,10.2825,8.574166667,8.761246571,8.487184917,0,19.42571429,19.44171429,0.283512168,70,70,30,33.51394444,65.94527778,62.94527778,80.38,62.99333333,38.16666667,23.85166667,13838.25238,14030.50625,68.23825397,70,71.1,70.725
2020/11/9 04:05,10.22583333,8.534166667,8.761246571,8.487184917,0.66,19.42571429,19.44171429,0.283512168,70,70,30,33.51394444,65.94527778,62.94527778,80.01916667,63.11083333,37.9825,23.635,14118.10172,14030.50625,68.23825397,70,70.7,70.79166667
2020/11/9 04:06,10.27416667,8.574166667,8.761246571,8.487184917,1.375,19.42571429,19.44171429,0.283512168,70,70,30,33.51394444,65.94527778,62.94527778,80.4525,63.56916667,38.025,24.01,13746.96633,14030.50625,68.23825397,70,70.86666667,71.44166667
2020/11/9 04:07,10.275,8.6025,8.761246571,8.487184917,0.275,19.42571429,19.44171429,0.283512168,70,70,30,33.51394444,65.94527778,62.94527778,79.4025,63,36.91166667,22.9775,13630.27457,14030.50625,68.23825397,70,69.84166667,70.73333333
2020/11/9 04:08,10.235,8.625833333,8.761246571,8.487184917,0.3,19.42571429,19.44171429,0.283512168,70,70,30,33.51394444,65.94527778,62.94527778,79.24333333,63.25666667,36.85166667,23.5825,13977.56284,14030.50625,68.23825397,70,69.93333333,70.775
2020/11/9 04:09,10.3625,8.671666667,8.906167143,8.709775702,0.3025,19.30571429,19.32171429,0.283512168,70,70,30,30.90294444,63.48327778,60.48327778,80.21583333,63.64166667,37.01833333,23.50166667,13811.26811,13892.29085,68.2368254,69.82857143,70.575,71.49166667
2020/11/9 04:10,10.3525,8.675,8.906167143,8.709775702,0.6875,19.30571429,19.32171429,0.283512168,70,70,30,30.90294444,63.48327778,60.48327778,80.18666667,63.49583333,37.28,23.52166667,14046.47054,13892.29085,68.2368254,69.82857143,70.49166667,71.25
2020/11/9 04:11,10.39,8.635833333,8.906167143,8.709775702,0.55,19.30571429,19.32171429,0.283512168,70,70,30,30.90294444,63.48327778,60.48327778,81.4025,63.81666667,38.41333333,24.2325,13762.703,13892.29085,68.2368254,69.82857143,71.3,72.24166667
2020/11/9 04:12,10.26833333,8.5775,8.906167143,8.709775702,0.6325,19.30571429,19.32171429,0.283512168,70,70,30,30.90294444,63.48327778,60.48327778,79.8325,63.08833333,37.5675,23.90166667,14231.10544,13892.29085,68.2368254,69.82857143,70.28333333,70.74166667
2020/11/9 04:13,10.23666667,8.574166667,8.906167143,8.709775702,1.3475,19.30571429,19.32171429,0.283512168,70,70,30,30.90294444,63.48327778,60.48327778,80.9775,64.19583333,39.395,25.66833333,14326.2897,13892.29085,68.2368254,69.82857143,71.5,71.85833333
2020/11/9 04:14,10.24416667,8.52,8.889248286,8.703320905,0.6325,19.15142857,19.16742857,0.283512168,70,70,30,31.65555556,64.27855556,61.27855556,81.16,64.01083333,39.33916667,25.565,13871.05601,13855.17568,68.13285714,70,71.525,71.94166667
2020/11/9 04:15,10.12916667,8.460833333,8.889248286,8.703320905,1.0725,19.15142857,19.16742857,0.283512168,70,70,30,31.65555556,64.27855556,61.27855556,80.19,62.81666667,38.48166667,24.08166667,13998.56297,13855.17568,68.13285714,70,70.79166667,70.35
2020/11/9 04:16,10.1275,8.443333333,8.889248286,8.703320905,0.6325,19.15142857,19.16742857,0.283512168,70,70,30,31.65555556,64.27855556,61.27855556,80.17416667,63.20333333,38.73333333,24.45166667,13827.14162,13855.17568,68.13285714,70,71.23333333,70.55
2020/11/9 04:17,10.125,8.443333333,8.889248286,8.703320905,0.605,19.15142857,19.16742857,0.283512168,70,70,30,31.65555556,64.27855556,61.27855556,79.54,62.92166667,37.92,23.76,13834.284,13855.17568,68.13285714,70,70.575,69.93333333
2020/11/9 04:18,10.25,8.636666667,8.889248286,8.703320905,0.275,19.15142857,19.16742857,0.283512168,70,70,30,31.65555556,64.27855556,61.27855556,79.2425,63.27666667,36.55583333,23.07416667,13836.84398,13855.17568,68.13285714,70,70.79166667,70.06666667
2020/11/9 04:19,10.35916667,8.609166667,8.787148857,8.509415194,0.6875,19.06,19.076,0.283512168,70,70,30,32.2125,64.814,61.814,80.795,63.3775,37.71916667,23.45833333,13837.48818,13913.17563,68.07111111,70,71.2,71.21666667
2020/11/9 04:20,10.28416667,8.573333333,8.787148857,8.509415194,0.715,19.06,19.076,0.283512168,70,70,30,32.2125,64.814,61.814,78.8525,62.86416667,35.95416667,22.97666667,13675.5555,13913.17563,68.07111111,70,69.9,70.04166667
2020/11/9 04:21,10.24916667,8.573333333,8.787148857,8.509415194,0.22,19.06,19.076,0.283512168,70,70,30,32.2125,64.814,61.814,79.08666667,62.9475,36.6075,23.02333333,13921.08449,13913.17563,68.07111111,70,69.975,70.25
2020/11/9 04:22,10.27916667,8.591666667,8.787148857,8.509415194,0.935,19.06,19.076,0.283512168,70,70,30,32.2125,64.814,61.814,80.19916667,63.435,38.08166667,23.85166667,13904.96396,13913.17563,68.07111111,70,70.53333333,71.3
2020/11/9 04:23,10.29333333,8.551666667,8.787148857,8.509415194,0.605,19.06,19.076,0.283512168,70,70,30,32.2125,64.814,61.814,79.99083333,63.11583333,37.6725,23.92916667,14090.5799,13913.17563,68.07111111,70,70.10833333,70.99166667
2020/11/9 04:24,10.35,8.553333333,8.929454286,8.793096583,0.3575,19.84571429,19.86171429,0.283512168,70,70,30,30.46061111,63.11411111,60.11411111,81.93916667,64.05583333,39.565,25.38,14142.68952,14015.16275,68.39412698,69.84285714,71.4,72.8
2020/11/9 04:25,10.2675,8.53,8.929454286,8.793096583,0.6325,19.84571429,19.86171429,0.283512168,70,70,30,30.46061111,63.11411111,60.11411111,81.71833333,64.90583333,39.65416667,26.6975,14303.93449,14015.16275,68.39412698,69.84285714,71.55,73.00833333
2020/11/9 04:26,10.26333333,8.483333333,8.929454286,8.793096583,0.3575,19.84571429,19.86171429,0.283512168,70,70,30,30.46061111,63.11411111,60.11411111,82.80583333,65.5425,40.8275,27.58166667,14219.10346,14015.16275,68.39412698,69.84285714,72.1,73.63333333
2020/11/9 04:27,10.01333333,8.396666667,8.929454286,8.793096583,1.265,19.84571429,19.86171429,0.283512168,70,70,30,30.46061111,63.11411111,60.11411111,81.15666667,64.45416667,40.82833333,27.13666667,14626.45811,14015.16275,68.39412698,69.84285714,71.225,72.825
2020/11/9 04:28,10.005,8.370833333,8.929454286,8.793096583,1.3475,19.84571429,19.86171429,0.283512168,70,70,30,30.46061111,63.11411111,60.11411111,81.88583333,65.11833333,41.4725,27.6925,14038.35028,14015.16275,68.39412698,69.84285714,71.74166667,73.74166667
2020/11/9 04:29,9.885833333,8.268333333,8.728830571,8.098058,1.155,19.53571429,19.55171429,0.283512168,70,70,30,36.58711111,69.18727778,66.18727778,79.98083333,63.73666667,39.90333333,26.30416667,14312.93616,14181.20513,68.55111111,70,70.30833333,71.79166667
2020/11/9 04:30,9.871666667,8.284166667,8.728830571,8.098058,1.65,19.53571429,19.55171429,0.283512168,70,70,30,36.58711111,69.18727778,66.18727778,80.15083333,64.53083333,39.5425,26.73666667,13935.50961,14181.20513,68.55111111,70,71.075,72.03333333
2020/11/9 04:31,9.8475,8.188333333,8.728830571,8.098058,1.3475,19.53571429,19.55171429,0.283512168,70,70,30,36.58711111,69.18727778,66.18727778,79.0325,62.0225,38.4,23.5475,13946.12634,14181.20513,68.55111111,70,69.14545455,69.80833333
2020/11/9 04:32,9.863333333,8.2,8.728830571,8.098058,1.155,19.53571429,19.55171429,0.283512168,70,70,30,36.58711111,69.18727778,66.18727778,80.02833333,62.62166667,39.50666667,24.00916667,14218.21575,14181.20513,68.55111111,70,69.6,70.59166667
2020/11/9 04:33,10.065,8.296666667,8.728830571,8.098058,1.32,19.53571429,19.55171429,0.283512168,70,70,30,36.58711111,69.18727778,66.18727778,80.5075,63.005,38.93083333,24.11833333,13862.53669,14181.20513,68.55111111,70,70.3,71.525
2020/11/9 04:34,10.06333333,8.296666667,8.60026,8.13302175,0.4675,19.06714286,19.08314286,0.283512168,70,70,30,34.21983333,67.06366667,64.06366667,79.42916667,62.91166667,37.59333333,24.2075,13757.01921,14074.8981,67.9,69.5,69.75833333,70.825
2020/11/9 04:35,10.00833333,8.285,8.60026,8.13302175,1.5675,19.06714286,19.08314286,0.283512168,70,70,30,34.21983333,67.06366667,64.06366667,79.17166667,62.32416667,37.67833333,23.79916667,14309.56532,14074.8981,67.9,69.5,69.29166667,70.4
2020/11/9 04:36,9.990833333,8.284166667,8.60026,8.13302175,2.255,19.06714286,19.08314286,0.283512168,70,70,30,34.21983333,67.06366667,64.06366667,79.2575,62.58583333,38.235,24.14583333,14035.68364,14074.8981,67.9,69.5,69.4,70.85
2020/11/9 04:37,9.995,8.2725,8.60026,8.13302175,1.6775,19.06714286,19.08314286,0.283512168,70,70,30,34.21983333,67.06366667,64.06366667,79.53833333,62.7875,38.70416667,24.5675,14304.56221,14074.8981,67.9,69.5,69.39166667,71.175
2020/11/9 04:38,10.02083333,8.325833333,8.60026,8.13302175,1.98,19.06714286,19.08314286,0.283512168,70,70,30,34.21983333,67.06366667,64.06366667,80.42,64.19583333,39.34666667,26.08166667,14250.05296,14074.8981,67.9,69.5,70.70833333,72.33333333
2020/11/9 04:39,10.01833333,8.265,8.782858,8.504690444,1.98,19.92,19.936,0.283512168,70,70,30,31.78977778,64.57827778,61.57827778,79.76666667,62.77583333,38.63166667,24.675,14100.40261,14159.55213,69.16396825,69.11428571,69.69166667,71.18333333
2020/11/9 04:40,9.965,8.280833333,8.782858,8.504690444,1.6225,19.92,19.936,0.283512168,70,70,30,31.78977778,64.57827778,61.57827778,79.5575,63.23833333,38.68916667,25.36333333,14107.78534,14159.55213,69.16396825,69.11428571,69.76666667,71.39166667
2020/11/9 04:41,9.959166667,8.236666667,8.782858,8.504690444,1.76,19.92,19.936,0.283512168,70,70,30,31.78977778,64.57827778,61.57827778,79.52916667,62.83333333,39.07083333,24.98333333,14293.7118,14159.55213,69.16396825,69.11428571,69.6,70.96666667
2020/11/9 04:42,9.97,8.283333333,8.782858,8.504690444,1.9525,19.92,19.936,0.283512168,70,70,30,31.78977778,64.57827778,61.57827778,80.23,64.0475,39.8475,26.61416667,14235.23066,14159.55213,69.16396825,69.11428571,70.725,71.8
2020/11/9 04:43,10.08083333,8.213333333,8.782858,8.504690444,1.485,19.92,19.936,0.283512168,70,70,30,31.78977778,64.57827778,61.57827778,80.84166667,63.20583333,39.5575,25.52,14167.74821,14159.55213,69.16396825,69.11428571,70.63333333,71.7
2020/11/9 04:44,9.964166667,8.221666667,8.747368857,8.314793167,1.6225,20.29857143,20.31457143,0.283512168,70,70,30,33.79522222,66.52988889,63.52988889,79.7325,63.63916667,39.27416667,26.32083333,14567.10611,14330.78153,68.28285714,70,70.45,71.35833333
2020/11/9 04:45,9.936666667,8.3275,8.747368857,8.314793167,2.09,20.29857143,20.31457143,0.283512168,70,70,30,33.79522222,66.52988889,63.52988889,80.55333333,65.45333333,39.87416667,27.85083333,14225.13111,14330.78153,68.28285714,70,71.73333333,72.5
2020/11/9 04:46,9.98,8.241666667,8.747368857,8.314793167,1.265,20.29857143,20.31457143,0.283512168,70,70,30,33.79522222,66.52988889,63.52988889,80.9275,63.55833333,40.0475,25.68583333,14556.40958,14330.78153,68.28285714,70,71.325,71.66666667
2020/11/9 04:47,9.915833333,8.235,8.747368857,8.314793167,1.8425,20.29857143,20.31457143,0.283512168,70,70,30,33.79522222,66.52988889,63.52988889,81.10416667,64.28583333,40.29916667,26.54583333,14412.18915,14330.78153,68.28285714,70,71.7,71.9
2020/11/9 04:48,9.8575,8.188333333,8.747368857,8.314793167,2.2825,20.29857143,20.31457143,0.283512168,70,70,30,33.79522222,66.52988889,63.52988889,80.84083333,63.98166667,40.77916667,26.23916667,14395.44496,14330.78153,68.28285714,70,71.43333333,71.69166667
2020/11/9 04:49,9.713333333,8.161666667,8.518982857,7.886698222,2.09,19.96571429,19.98171429,0.283512168,70,70,30,36.57266667,69.37733333,66.37733333,79.3025,64.29666667,39.16416667,26.77083333,14189.58939,14422.53281,67.84619048,70,70.76666667,70.98333333
2020/11/9 04:50,9.7025,8.134166667,8.518982857,7.886698222,1.9525,19.96571429,19.98171429,0.283512168,70,70,30,36.57266667,69.37733333,66.37733333,79.3675,63.94583333,39.51,26.27916667,14414.421,14422.53281,67.84619048,70,70.525,71.10833333
2020/11/9 04:51,9.795,8.048333333,8.518982857,7.886698222,2.19,19.96571429,19.98171429,0.283512168,70,70,30,36.57266667,69.37733333,66.37733333,80.12,63.15916667,39.445,25.38416667,14137.68678,14422.53281,67.84619048,70,70.59166667,70.96666667
2020/11/9 04:52,9.675,8.038333333,8.518982857,7.886698222,2.1725,19.96571429,19.98171429,0.283512168,70,70,30,36.57266667,69.37733333,66.37733333,78.79666667,62.87916667,38.82916667,25.5575,14365.6537,14422.53281,67.84619048,70,69.65833333,70.38333333
2020/11/9 04:53,9.751666667,8.055833333,8.518982857,7.886698222,1.8425,19.96571429,19.98171429,0.283512168,70,70,30,36.57266667,69.37733333,66.37733333,80.17083333,63.87416667,40.02916667,26.7775,14314.57454,14422.53281,67.84619048,70,70.76666667,71.66666667
2020/11/9 04:54,9.656666667,8.01,8.631332,7.996374083,2.255,19.92,19.936,0.283512168,70,70,30,35.16761111,68.08744444,65.08744444,78.72,63.15333333,38.7425,26.11,14140.1475,14346.62547,69.18650794,69.31428571,69.7,70.41666667
2020/11/9 04:55,9.670833333,8.005833333,8.631332,7.996374083,2.0625,19.92,19.936,0.283512168,70,70,30,35.16761111,68.08744444,65.08744444,78.99833333,62.88833333,39.41083333,25.65583333,14190.41043,14346.62547,69.18650794,69.31428571,69.95,70.44166667
2020/11/9 04:56,9.6825,8.000833333,8.631332,7.996374083,1.98,19.92,19.936,0.283512168,70,70,30,35.16761111,68.08744444,65.08744444,79.43083333,62.94916667,39.56833333,25.7725,14260.80338,14346.62547,69.18650794,69.31428571,70.15833333,70.59166667
2020/11/9 04:57,9.510833333,8.0325,8.631332,7.996374083,2.75,19.92,19.936,0.283512168,70,70,30,35.16761111,68.08744444,65.08744444,76.72166667,63.39833333,37.83,26.79666667,13883.62089,14346.62547,69.18650794,69.31428571,69.375,69.49166667
2020/11/9 04:58,8.979166667,8.178333333,8.631332,7.996374083,2.475,19.92,19.936,0.283512168,70,70,30,35.16761111,68.08744444,65.08744444,74.2325,64.28,38.46916667,27.90166667,14184.98884,14346.62547,69.18650794,69.31428571,68.68333333,68.35833333
2020/11/9 04:59,9.066666667,8.2925,8.682526,8.018474917,2.53,20.32,20.336,0.283512168,70,70,30,35.0035,67.9285,64.9285,75.67666667,65.80416667,39.81,29.1575,14160.73286,14439.25036,68.86460317,69.75714286,70.21666667,69.8
2020/11/9 05:00,9.095833333,8.269166667,8.682526,8.018474917,2.695,20.32,20.336,0.283512168,70,70,30,35.0035,67.9285,64.9285,75.33833333,64.51583333,39.47166667,28.1225,14218.73645,14439.25036,68.86460317,69.75714286,69.09166667,69.33333333
2020/11/9 05:01,9.300833333,8.39,8.682526,8.018474917,2.0625,20.32,20.336,0.283512168,70,70,30,35.0035,67.9285,64.9285,76.4325,65.73583333,39.22416667,28.44666667,13937.76257,14439.25036,68.86460317,69.75714286,70.33333333,70.39166667
2020/11/9 05:02,9.281666667,8.375,8.682526,8.018474917,2.365,20.32,20.336,0.283512168,70,70,30,35.0035,67.9285,64.9285,75.75416667,63.42333333,38.64333333,25.3275,14176.45509,14439.25036,68.86460317,69.75714286,68.63333333,68.875
2020/11/9 05:03,9.340833333,8.4975,8.682526,8.018474917,2.1,20.32,20.336,0.283512168,70,70,30,35.0035,67.9285,64.9285,76.2775,65.38416667,39.13583333,27.535,14201.13122,14439.25036,68.86460317,69.75714286,69.88333333,70.13333333
2020/11/9 05:04,9.424166667,8.488333333,8.692567143,8.017076,2.035,19.88571429,19.90171429,0.283512168,70,70,30,36.95444444,70.15711111,67.15711111,76.86166667,65.15083333,39.39916667,27.43833333,14364.06123,14318.98513,68.64444444,69.77396825,70.14166667,70.15
2020/11/9 05:05,9.378333333,8.6725,8.692567143,8.017076,1.98,19.88571429,19.90171429,0.283512168,70,70,30,36.95444444,70.15711111,67.15711111,76.05083333,67.9275,38.41916667,29.8375,14150.13687,14318.98513,68.64444444,69.77396825,71.03333333,71.28333333
2020/11/9 05:06,9.5375,8.558333333,8.692567143,8.017076,2.145,19.88571429,19.90171429,0.283512168,70,70,30,36.95444444,70.15711111,67.15711111,77.03583333,64.19416667,38.99166667,25.48166667,14230.77843,14318.98513,68.64444444,69.77396825,69.54166667,69.875
2020/11/9 05:07,9.500833333,8.690833333,8.692567143,8.017076,2.145,19.88571429,19.90171429,0.283512168,70,70,30,36.95444444,70.15711111,67.15711111,76.56583333,66.28416667,38.26416667,27.67916667,14063.51914,14318.98513,68.64444444,69.77396825,70.36666667,70.825
2020/11/9 05:08,9.554166667,8.615,8.692567143,8.017076,2.2825,19.88571429,19.90171429,0.283512168,70,70,30,36.95444444,70.15711111,67.15711111,76.8125,63.6,38.51166667,24.04416667,14055.44073,14318.98513,68.64444444,69.77396825,69.2,69.50833333
2020/11/9 05:09,9.490833333,8.639166667,8.756573429,8.131932528,2.0075,20.26222222,20.27822222,0.283512168,70,70,30,36.32694444,69.25611111,66.25611111,76.4475,63.95416667,37.96833333,24.21333333,13987.15483,14369.70969,67.91063492,70,69.26666667,69.36666667
2020/11/9 05:10,9.508333333,8.655,8.756573429,8.131932528,1.87,20.26222222,20.27822222,0.283512168,70,70,30,36.32694444,69.25611111,66.25611111,76.50833333,64.32416667,38.28,25.2175,14105.15389,14369.70969,67.91063492,70,69.33333333,69.63333333
2020/11/9 05:11,9.830833333,8.666666667,8.756573429,8.131932528,1.485,20.26222222,20.27822222,0.283512168,70,70,30,36.32694444,69.25611111,66.25611111,77.585,64.58333333,37.7175,25.265,13765.95625,14369.70969,67.91063492,70,70.36666667,69.90833333
2020/11/9 05:12,9.778333333,8.704166667,8.756573429,8.131932528,1.0725,20.26222222,20.27822222,0.283512168,70,70,30,36.32694444,69.25611111,66.25611111,76.96416667,64.1575,37.45083333,24.69083333,14132.20112,14369.70969,67.91063492,70,70.23333333,68.94166667
2020/11/9 05:13,9.814166667,8.7825,8.756573429,8.131932528,1.7325,20.26222222,20.27822222,0.283512168,70,70,30,36.32694444,69.25611111,66.25611111,77.47166667,65.315,37.79916667,26.30166667,13861.22818,14369.70969,67.91063492,70,71.38333333,69.60833333
2020/11/9 05:14,9.761666667,8.760833333,8.873860571,8.560952806,1.1275,19.27285714,19.28885714,0.283512168,70,70,30,32.97305556,65.81738889,62.81738889,76.80166667,64.11666667,37.29666667,25.06166667,13932.86186,13934.32785,69.04444444,68.79031746,70.65,68.60833333
2020/11/9 05:15,9.814166667,8.715833333,8.873860571,8.560952806,1.32,19.27285714,19.28885714,0.283512168,70,70,30,32.97305556,65.81738889,62.81738889,77.64166667,64.57833333,38.2925,25.53666667,14122.80633,13934.32785,69.04444444,68.79031746,71.2,68.98333333
2020/11/9 05:16,9.785,8.7025,8.873860571,8.560952806,1.705,19.27285714,19.28885714,0.283512168,70,70,30,32.97305556,65.81738889,62.81738889,77.5325,65.21416667,38.23833333,26.15833333,14073.61517,13934.32785,69.04444444,68.79031746,71.44166667,69.23333333
2020/11/9 05:17,9.778333333,8.651666667,8.873860571,8.560952806,1.5,19.27285714,19.28885714,0.283512168,70,70,30,32.97305556,65.81738889,62.81738889,77.505,65.31916667,38.45,26.49,14037.59861,13934.32785,69.04444444,68.79031746,72.075,68.83333333
2020/11/9 05:18,9.700833333,8.569166667,8.873860571,8.560952806,1.87,19.27285714,19.28885714,0.283512168,70,70,30,32.97305556,65.81738889,62.81738889,77.09083333,64.70083333,38.24416667,25.73166667,14201.27047,13934.32785,69.04444444,68.79031746,71.66666667,68.38333333
2020/11/9 05:19,9.723333333,8.559166667,8.870372286,8.38571275,2.0075,19.81888889,19.83488889,0.283512168,70,70,30,34.17894444,66.94377778,63.94377778,77.46083333,64.82833333,38.3075,25.68333333,13944.3213,14139.80616,68.84444444,69.35650794,71.70833333,68.70833333
2020/11/9 05:20,9.624166667,8.495,8.870372286,8.38571275,1.89,19.81888889,19.83488889,0.283512168,70,70,30,34.17894444,66.94377778,63.94377778,76.19416667,64.19083333,36.96416667,24.64166667,13938.44196,14139.80616,68.84444444,69.35650794,70.70833333,67.95
2020/11/9 05:21,9.493333333,8.445,8.870372286,8.38571275,2.1725,19.81888889,19.83488889,0.283512168,70,70,30,34.17894444,66.94377778,63.94377778,75.55083333,63.76083333,36.6325,24.27166667,14001.63954,14139.80616,68.84444444,69.35650794,69.95833333,67.56666667
2020/11/9 05:22,9.648333333,8.439166667,8.870372286,8.38571275,1.595,19.81888889,19.83488889,0.283512168,70,70,30,34.17894444,66.94377778,63.94377778,76.7575,64.16416667,37.26,24.77666667,13999.1732,14139.80616,68.84444444,69.35650794,70.64166667,68.41666667
2020/11/9 05:23,9.501666667,8.410833333,8.870372286,8.38571275,2.01,19.81888889,19.83488889,0.283512168,70,70,30,34.17894444,66.94377778,63.94377778,75.50583333,64.12416667,36.13,24.53583333,13942.13746,14139.80616,68.84444444,69.35650794,69.81666667,68
2020/11/9 05:24,9.453333333,8.405833333,8.770776,8.439001194,2.09,20.00857143,20.02457143,0.283512168,70,70,30,31.83605556,64.61688889,61.61688889,75.6375,64.295,36.77666667,24.97666667,13875.08634,14206.7123,68.30015873,70,69.86666667,68.18333333
2020/11/9 05:25,9.378333333,8.314166667,8.770776,8.439001194,2.1175,20.00857143,20.02457143,0.283512168,70,70,30,31.83605556,64.61688889,61.61688889,75.23333333,63.17416667,36.23166667,23.65333333,14108.85901,14206.7123,68.30015873,70,69.05454545,67.6
2020/11/9 05:26,9.455833333,8.358333333,8.770776,8.439001194,2.255,20.00857143,20.02457143,0.283512168,70,70,30,31.83605556,64.61688889,61.61688889,75.70583333,64.2275,36.58,24.9525,13883.29838,14206.7123,68.30015873,70,69.93333333,68.225
2020/11/9 05:27,9.420833333,8.33,8.770776,8.439001194,2.255,20.00857143,20.02457143,0.283512168,70,70,30,31.83605556,64.61688889,61.61688889,74.955,63.17,35.77333333,23.48166667,13888.33627,14206.7123,68.30015873,70,68.96666667,67.35833333
2020/11/9 05:28,9.413333333,8.326666667,8.770776,8.439001194,2.1175,20.00857143,20.02457143,0.283512168,70,70,30,31.83605556,64.61688889,61.61688889,75.25166667,63.57333333,36.39333333,24.23083333,13908.20258,14206.7123,68.30015873,70,69.075,68.00833333
2020/11/9 05:29,9.368333333,8.3225,8.733368286,8.494141972,2.09,20.01857143,20.03457143,0.283512168,70,70,30,30.61627778,63.23294444,60.23294444,75.32666667,64.04,37.1525,25.17083333,14170.0708,14204.51989,69.23777778,69.15714286,69.08333333,68.54166667
2020/11/9 05:30,9.3375,8.3475,8.733368286,8.494141972,2.4475,20.01857143,20.03457143,0.283512168,70,70,30,30.61627778,63.23294444,60.23294444,75.50416667,65.43166667,37.36333333,26.98416667,14210.08512,14204.51989,69.23777778,69.15714286,69.65,69.475
2020/11/9 05:31,9.204166667,8.289166667,8.733368286,8.494141972,2.7775,20.01857143,20.03457143,0.283512168,70,70,30,30.61627778,63.23294444,60.23294444,75.06583333,64.6675,37.93416667,26.53583333,14074.15031,14204.51989,69.23777778,69.15714286,68.975,69.08333333
2020/11/9 05:32,9.125,8.271666667,8.733368286,8.494141972,2.5025,20.01857143,20.03457143,0.283512168,70,70,30,30.61627778,63.23294444,60.23294444,74.79166667,64.745,38.03333333,26.65666667,14196.94841,14204.51989,69.23777778,69.15714286,68.75,69.325
2020/11/9 05:33,9.053333333,8.2875,8.733368286,8.494141972,2.8875,20.01857143,20.03457143,0.283512168,70,70,30,30.61627778,63.23294444,60.23294444,74.28833333,65.5825,37.31333333,27.48,14254.05337,14204.51989,69.23777778,69.15714286,68.55,69.65
2020/11/9 05:34,9.088333333,8.54,8.658180667,8.110518889,2.2825,19.94714286,19.96314286,0.283512168,70,70,30,34.07577778,66.58744444,63.58744444,74.45416667,67.40083333,37.12083333,28.33166667,14156.2547,14318.62262,69.34444444,69.15444444,69.53636364,70.875
2020/11/9 05:35,9.028333333,8.664166667,8.658180667,8.110518889,2.365,19.94714286,19.96314286,0.283512168,70,70,30,34.07577778,66.58744444,63.58744444,73.88083333,66.72833333,36.87416667,25.80666667,14297.92479,14318.62262,69.34444444,69.15444444,68.70833333,70.24166667
2020/11/9 05:36,8.973333333,8.6975,8.658180667,8.110518889,2.2825,19.94714286,19.96314286,0.283512168,70,70,30,34.07577778,66.58744444,63.58744444,73.87083333,68.17916667,36.95166667,27.99083333,14164.00981,14318.62262,69.34444444,69.15444444,69.5,70.9
2020/11/9 05:37,8.8675,8.610833333,8.658180667,8.110518889,2.5025,19.94714286,19.96314286,0.283512168,70,70,30,34.07577778,66.58744444,63.58744444,73.39583333,67.58166667,37.24666667,27.6975,14364.16289,14318.62262,69.34444444,69.15444444,69.23333333,70.4
2020/11/9 05:38,8.830833333,8.629166667,8.658180667,8.110518889,2.475,19.94714286,19.96314286,0.283512168,70,70,30,34.07577778,66.58744444,63.58744444,74.17416667,68.29,38.1775,28.48333333,14400.05995,14318.62262,69.34444444,69.15444444,70.08333333,70.65833333
2020/11/9 05:39,8.814166667,8.603333333,8.579695111,7.985833194,2.6125,20.04,20.056,0.283512168,70,70,30,34.84116667,67.32916667,64.32916667,74.1975,68.06166667,38.12833333,28.27916667,14296.66526,14398.27508,69.60888889,69.06666667,70.43333333,70.325
2020/11/9 05:40,8.776666667,8.5175,8.579695111,7.985833194,2.97,20.04,20.056,0.283512168,70,70,30,34.84116667,67.32916667,64.32916667,73.1525,67.13333333,37.21916667,28.17166667,14211.13503,14398.27508,69.60888889,69.06666667,69.83333333,68.90833333
2020/11/9 05:41,8.804166667,8.533333333,8.579695111,7.985833194,2.75,20.04,20.056,0.283512168,70,70,30,34.84116667,67.32916667,64.32916667,73.49416667,67.00083333,37.25083333,27.76916667,14213.04599,14398.27508,69.60888889,69.06666667,70.25,68.60833333
2020/11/9 05:42,8.759166667,8.675833333,8.579695111,7.985833194,2.585,20.04,20.056,0.283512168,70,70,30,34.84116667,67.32916667,64.32916667,72.74916667,66.95416667,36.54166667,26.3125,14074.37918,14398.27508,69.60888889,69.06666667,69.96666667,68.20833333
2020/11/9 05:43,8.87,8.656666667,8.579695111,7.985833194,2.475,20.04,20.056,0.283512168,70,70,30,34.84116667,67.32916667,64.32916667,73.70083333,66.49916667,37.2875,26.58416667,14309.297,14398.27508,69.60888889,69.06666667,70.26666667,68.30833333
2020/11/9 05:44,8.895833333,8.66,8.502692667,8.024318738,2.915,20.01142857,20.02742857,0.283512168,70,70,30,34.72211111,67.30161111,64.30161111,73.17333333,67.1625,36.65333333,27.88,14248.34606,14401.09475,68.52222222,69.71619048,70.375,68.48333333
2020/11/9 05:45,8.878333333,8.716666667,8.502692667,8.024318738,2.3375,20.01142857,20.02742857,0.283512168,70,70,30,34.72211111,67.30161111,64.30161111,74.09916667,68.30666667,38.115,29.10583333,14520.79582,14401.09475,68.52222222,69.71619048,71.11666667,69.5
2020/11/9 05:46,8.888333333,8.675833333,8.502692667,8.024318738,2.5025,20.01142857,20.02742857,0.283512168,70,70,30,34.72211111,67.30161111,64.30161111,74.62166667,68.11416667,38.57333333,28.5975,14207.93807,14401.09475,68.52222222,69.71619048,71.025,69.99166667
2020/11/9 05:47,8.860833333,8.609166667,8.502692667,8.024318738,2.5025,20.01142857,20.02742857,0.283512168,70,70,30,34.72211111,67.30161111,64.30161111,73.62166667,67.34333333,37.88,28.27083333,14321.36695,14401.09475,68.52222222,69.71619048,70.01666667,69.375
2020/11/9 05:48,8.929166667,8.63,8.502692667,8.024318738,2.0075,20.01142857,20.02742857,0.283512168,70,70,30,34.72211111,67.30161111,64.30161111,74.31416667,67.73583333,38.07333333,28.66416667,14089.79495,14401.09475,68.52222222,69.71619048,70.21666667,70.23333333
2020/11/9 05:49,8.874166667,8.5825,8.571744667,7.902234476,2.475,20.18142857,20.19742857,0.283512168,70,70,30,36.51355556,69.18522222,66.18522222,73.58666667,67.18,37.485,28.3325,14553.68239,14464.32711,69.24444444,69.36412698,69.30833333,69.89166667
2020/11/9 05:50,9.0225,8.655,8.571744667,7.902234476,2.255,20.18142857,20.19742857,0.283512168,70,70,30,36.51355556,69.18522222,66.18522222,76.00833333,68.28166667,39.01833333,29.165,14002.44099,14464.32711,69.24444444,69.36412698,70.90833333,71.39166667
2020/11/9 05:51,8.909166667,8.639166667,8.571744667,7.902234476,2.2275,20.18142857,20.19742857,0.283512168,70,70,30,36.51355556,69.18522222,66.18522222,73.22083333,66.92333333,36.60583333,27.35833333,14339.88765,14464.32711,69.24444444,69.36412698,68.89166667,69.70833333
2020/11/9 05:52,8.95,8.781666667,8.571744667,7.902234476,2.1725,20.18142857,20.19742857,0.283512168,70,70,30,36.51355556,69.18522222,66.18522222,74.23583333,68.48166667,37.57583333,28.53666667,14149.36545,14464.32711,69.24444444,69.36412698,69.95,71.06666667
2020/11/9 05:53,8.893333333,8.693333333,8.571744667,7.902234476,2.3375,20.18142857,20.19742857,0.283512168,70,70,30,36.51355556,69.18522222,66.18522222,73.53083333,67.27,37.54166667,27.655,14166.10001,14464.32711,69.24444444,69.36412698,69.23333333,70.08333333
2020/11/9 05:54,8.825833333,8.703333333,8.501066,7.957133028,2.145,19.74285714,19.75885714,0.283512168,70,70,30,35.91261111,68.65844444,65.65844444,73.72666667,67.94583333,38.24666667,28.64916667,14318.13962,14344.46063,68.20777778,70,69.66363636,70.44166667
2020/11/9 05:55,8.765,8.691666667,8.501066,7.957133028,2.695,19.74285714,19.75885714,0.283512168,70,70,30,35.91261111,68.65844444,65.65844444,73.8125,68.07583333,39.08166667,29.17166667,14288.76128,14344.46063,68.20777778,70,69.78333333,70.53333333
2020/11/9 05:56,8.741666667,8.664166667,8.501066,7.957133028,2.3925,19.74285714,19.75885714,0.283512168,70,70,30,35.91261111,68.65844444,65.65844444,73.86666667,68.11666667,39.25833333,29.57,14267.45895,14344.46063,68.20777778,70,70.11666667,70.3
2020/11/9 05:57,8.7325,8.61,8.501066,7.957133028,2.585,19.74285714,19.75885714,0.283512168,70,70,30,35.91261111,68.65844444,65.65844444,73.83833333,67.9175,39.44416667,29.4875,14536.68137,14344.46063,68.20777778,70,70.30833333,70.01666667
2020/11/9 05:58,8.729166667,8.615833333,8.501066,7.957133028,3.135,19.74285714,19.75885714,0.283512168,70,70,30,35.91261111,68.65844444,65.65844444,74.11416667,68.38333333,39.52833333,29.99583333,14354.1263,14344.46063,68.20777778,70,70.575,70.20833333
2020/11/9 05:59,8.745,8.589166667,8.534392444,7.760424345,2.64,19.70285714,19.71885714,0.283512168,70,70,30,38.15794444,70.93727778,67.93727778,74.13916667,68.43583333,39.64083333,30.65333333,14531.70067,14379.44099,69.95555556,68.42746032,70.64166667,70.375
2020/11/9 06:00,8.774166667,8.62,8.534392444,7.760424345,2.695,19.70285714,19.71885714,0.283512168,70,70,30,38.15794444,70.93727778,67.93727778,75.16,69.03916667,40.64666667,31.15583333,14681.85728,14379.44099,69.95555556,68.42746032,71.41666667,71.15
2020/11/9 06:01,8.87,8.68,8.534392444,7.760424345,2.475,19.70285714,19.71885714,0.283512168,70,70,30,38.15794444,70.93727778,67.93727778,75.40583333,69.25416667,39.75,30.79083333,14191.37554,14379.44099,69.95555556,68.42746032,71.475,71.44166667
2020/11/9 06:02,8.901666667,8.6425,8.534392444,7.760424345,2.365,19.70285714,19.71885714,0.283512168,70,70,30,38.15794444,70.93727778,67.93727778,74.83583333,68.16,39.35166667,29.21416667,14246.07125,14379.44099,69.95555556,68.42746032,70.75,70.59166667
2020/11/9 06:03,8.9175,8.7275,8.534392444,7.760424345,2.1,19.70285714,19.71885714,0.283512168,70,70,30,38.15794444,70.93727778,67.93727778,73.56416667,67.78666667,37.305,28.06083333,14257.64642,14379.44099,69.95555556,68.42746032,70.025,69.91666667
2020/11/9 06:04,8.939166667,8.8075,8.574964222,7.561957024,2.09,19.82857143,19.84457143,0.283512168,70,70,30,39.67544444,72.57711111,69.57711111,74.57083333,68.79666667,38.39416667,28.91166667,14203.00218,14459.84783,68.72793651,70,70.7,71.05
2020/11/9 06:05,9.006666667,8.711666667,8.574964222,7.561957024,2.035,19.82857143,19.84457143,0.283512168,70,70,30,39.67544444,72.57711111,69.57711111,74.21333333,67.68416667,37.55083333,28.03333333,14035.96214,14459.84783,68.72793651,70,69.73333333,70.56666667
2020/11/9 06:06,9.015833333,8.684166667,8.574964222,7.561957024,1.98,19.82857143,19.84457143,0.283512168,70,70,30,39.67544444,72.57711111,69.57711111,73.67166667,66.91416667,36.8475,27.2375,14138.31654,14459.84783,68.72793651,70,69.15,69.975
2020/11/9 06:07,9.084166667,8.79,8.574964222,7.561957024,1.7875,19.82857143,19.84457143,0.283512168,70,70,30,39.67544444,72.57711111,69.57711111,74.62833333,68.35416667,37.57,28.38083333,14095.67188,14459.84783,68.72793651,70,70.175,71.24166667
2020/11/9 06:12,8.990833333,8.740833333,8.601890444,8.055903036,1.9525,19.52714286,19.54314286,0.283512168,70,70,30,35.36116667,68.28666667,65.28666667,74.175,67.76416667,37.41,28.1775,13793.57566,14226.71554,68.61301587,69.91111111,70.49166667,70.16666667
2020/11/9 06:24,9.338333333,8.948333333,8.675068889,8.209089929,0.6325,19.06857143,19.08457143,0.283512168,70,70,30,34.071,66.87466667,63.87466667,73.76666667,66.69833333,34.3525,24.42416667,13609.3748,14032.52764,68.58730159,69.81111111,68.95833333,69.96666667
2020/11/9 06:25,9.335,8.894166667,8.675068889,8.209089929,1.26,19.06857143,19.08457143,0.283512168,70,70,30,34.071,66.87466667,63.87466667,73.36916667,65.6675,33.95666667,23.195,13719.07675,14032.52764,68.58730159,69.81111111,68.21666667,69.35833333
2020/11/9 06:26,9.305,8.826666667,8.675068889,8.209089929,1.21,19.06857143,19.08457143,0.283512168,70,70,30,34.071,66.87466667,63.87466667,73.665,66.005,34.595,24.41083333,13809.78767,14032.52764,68.58730159,69.81111111,68.64166667,69.45833333
2020/11/9 06:27,9.363333333,8.908333333,8.675068889,8.209089929,0.7975,19.06857143,19.08457143,0.283512168,70,70,30,34.071,66.87466667,63.87466667,74.29416667,67.16416667,35.09083333,25.54666667,13735.03748,14032.52764,68.58730159,69.81111111,69.63333333,70.35833333
2020/11/9 06:28,9.290833333,8.850833333,8.675068889,8.209089929,1.38,19.06857143,19.08457143,0.283512168,70,70,30,34.071,66.87466667,63.87466667,73.875,66.40416667,35.41083333,25.36916667,13857.28804,14032.52764,68.58730159,69.81111111,69.11666667,69.46666667
2020/11/9 06:29,9.310833333,8.823333333,8.727011111,8.697521476,0.9625,18.89,18.906,0.283512168,70,70,30,29.56622222,62.22805556,59.22805556,74.21,67.01916667,35.45,25.965,13922.37716,13828.69793,68.35555556,69.92222222,69.875,69.71666667
2020/11/9 06:30,9.268333333,8.820833333,8.727011111,8.697521476,1.5675,18.89,18.906,0.283512168,70,70,30,29.56622222,62.22805556,59.22805556,73.93916667,66.2025,35.10416667,24.93333333,13636.09446,13828.69793,68.35555556,69.92222222,69.43333333,69.275
2020/11/9 06:31,9.305,8.813333333,8.727011111,8.697521476,0.6325,18.89,18.906,0.283512168,70,70,30,29.56622222,62.22805556,59.22805556,74.03083333,66.12916667,35.22166667,24.81333333,13529.16747,13828.69793,68.35555556,69.92222222,69.46666667,69.175
2020/11/9 06:32,9.291666667,8.891666667,8.727011111,8.697521476,0.44,18.89,18.906,0.283512168,70,70,30,29.56622222,62.22805556,59.22805556,73.65833333,65.7975,34.415,23.48,13664.73416,13828.69793,68.35555556,69.92222222,69.08333333,68.86666667
2020/11/9 06:33,9.530833333,9.068333333,8.727011111,8.697521476,0.33,18.89,18.906,0.283512168,70,70,30,29.56622222,62.22805556,59.22805556,74.43666667,66.55666667,34.19166667,23.25416667,13523.78106,13828.69793,68.35555556,69.92222222,69.70833333,69.74166667
2020/11/9 06:34,9.584166667,9.131666667,8.697716444,8.629216738,0.03,18.49,18.506,0.283512168,70,70,30,29.70811111,62.30711111,59.30711111,74.28166667,66.285,33.37416667,22.405,13490.62321,13742.96368,68.98,69.04,69.51666667,69.40833333
2020/11/9 06:35,9.628333333,9.204166667,8.697716444,8.629216738,0.1925,18.49,18.506,0.283512168,70,70,30,29.70811111,62.30711111,59.30711111,74.28916667,66.51833333,32.98083333,21.9825,13410.98917,13742.96368,68.98,69.04,69.4,69.75833333
2020/11/9 06:36,9.600833333,9.166666667,8.697716444,8.629216738,0.5225,18.49,18.506,0.283512168,70,70,30,29.70811111,62.30711111,59.30711111,73.6125,64.8375,31.93916667,19.90083333,13344.02205,13742.96368,68.98,69.04,68.25833333,68.63333333
2020/11/9 06:37,9.646666667,9.14,8.697716444,8.629216738,0.3025,18.49,18.506,0.283512168,70,70,30,29.70811111,62.30711111,59.30711111,74.12916667,64.565,32.68333333,19.915,13389.81646,13742.96368,68.98,69.04,68.375,68.70833333
