time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 06:38,9.703333333,9.306666667,8.697716444,8.629216738,0.1925,18.49,18.506,0.283512168,70,70,30,29.70811111,62.30711111,59.30711111,73.8325,65.16,31.85416667,19.70916667,13331.15903,13742.96368,68.98,69.04,68.53333333,68.89166667
2020/11/9 06:39,9.736666667,9.335833333,8.82986,9.432340143,0.1375,19.02571429,19.04171429,0.283512168,70,70,30,23.65066667,56.1585,53.1585,73.97166667,64.75916667,31.70333333,18.9825,13223.68948,13644.13125,68.57142857,69.81349206,68.44166667,68.43333333
2020/11/9 06:40,9.631666667,9.3375,8.82986,9.432340143,0.165,19.02571429,19.04171429,0.283512168,70,70,30,23.65066667,56.1585,53.1585,73.10083333,64.87166667,31.16833333,19.67333333,13391.64501,13644.13125,68.57142857,69.81349206,68.13333333,67.99166667
2020/11/9 06:41,9.684166667,9.284166667,8.82986,9.432340143,0.4125,19.02571429,19.04171429,0.283512168,70,70,30,23.65066667,56.1585,53.1585,73.775,65.11,32.21666667,20.74333333,13567.02752,13644.13125,68.57142857,69.81349206,68.60833333,68.49166667
2020/11/9 06:42,9.8375,9.4025,8.82986,9.432340143,0.165,19.02571429,19.04171429,0.283512168,70,70,30,23.65066667,56.1585,53.1585,75.32333333,65.53,33.22583333,20.495,13394.42423,13644.13125,68.57142857,69.81349206,69.725,69.45
2020/11/9 06:43,9.760833333,9.355,8.82986,9.432340143,0.3575,19.02571429,19.04171429,0.283512168,70,70,30,23.65066667,56.1585,53.1585,74.49416667,65.0625,32.84916667,20.44333333,13520.91222,13644.13125,68.57142857,69.81349206,69.30833333,68.59166667
2020/11/9 06:44,9.749166667,9.338333333,8.870897333,9.708836429,0.33,19.50142857,19.51742857,0.283512168,70,70,30,22.23,54.58716667,51.58716667,74.49083333,65.295,32.86083333,20.57916667,13500.24928,13674.53178,69.64444444,68.94746032,69.34166667,68.7
2020/11/9 06:45,9.765,9.289166667,8.870897333,9.708836429,0.22,19.50142857,19.51742857,0.283512168,70,70,30,22.23,54.58716667,51.58716667,74.71583333,65.085,33.255,20.46333333,13453.17128,13674.53178,69.64444444,68.94746032,69.24166667,69.00833333
2020/11/9 06:46,9.749166667,9.404166667,8.870897333,9.708836429,0,19.50142857,19.51742857,0.283512168,70,70,30,22.23,54.58716667,51.58716667,74.52,65.75333333,32.92083333,20.525,13357.08001,13674.53178,69.64444444,68.94746032,69.275,69.21666667
2020/11/9 06:47,9.7675,9.33,8.870897333,9.708836429,-0.055,19.50142857,19.51742857,0.283512168,70,70,30,22.23,54.58716667,51.58716667,74.48083333,64.8075,32.59333333,19.15083333,13506.26779,13674.53178,69.64444444,68.94746032,68.76666667,68.79166667
2020/11/9 06:48,9.8225,9.303333333,8.870897333,9.708836429,-0.11,19.50142857,19.51742857,0.283512168,70,70,30,22.23,54.58716667,51.58716667,74.76583333,65.47333333,32.5975,20.29833333,13489.36246,13674.53178,69.64444444,68.94746032,69.29166667,69.39166667
2020/11/9 06:49,9.918333333,9.354166667,8.874202889,10.18579711,-0.22,19.05,19.066,0.283512168,70,73.49868149,30,23.15488889,55.43955556,52.43955556,75.8675,65.97416667,33.64,21.26333333,13396.59551,13745.51829,71.61931641,70,70.09166667,70.075
2020/11/9 06:50,9.7175,9.1425,8.874202889,10.18579711,-0.0275,19.05,19.066,0.283512168,70,73.49868149,30,23.15488889,55.43955556,52.43955556,74.4175,65.17916667,32.91,21.2325,13212.83426,13745.51829,71.61931641,70,68.96666667,68.95
2020/11/9 06:51,9.589166667,9.010833333,8.874202889,10.18579711,0.11,19.05,19.066,0.283512168,70,73.49868149,30,23.15488889,55.43955556,52.43955556,73.78,64.3375,32.98833333,20.20416667,13475.52112,13745.51829,71.61931641,70,68.13333333,68.15833333
2020/11/9 06:52,9.619166667,9.121666667,8.874202889,10.18579711,0.0825,19.05,19.066,0.283512168,70,73.49868149,30,23.15488889,55.43955556,52.43955556,74.3475,65.96916667,33.42333333,22.67916667,13351.36664,13745.51829,71.61931641,70,69.45,69.10833333
2020/11/9 06:53,9.555,9.068333333,8.874202889,10.18579711,0.22,19.05,19.066,0.283512168,70,73.49868149,30,23.15488889,55.43955556,52.43955556,73.96416667,65.57583333,33.62916667,22.48833333,13657.93453,13745.51829,71.61931641,70,69.16666667,68.61666667
2020/11/9 06:54,9.685833333,9.024166667,8.841753556,9.378965702,0.27,18.6925,18.7085,0.283512168,70,70,30,24.35161111,56.62361111,53.62361111,75.13416667,65.83666667,34.41,22.9575,13275.28323,13546.97566,69.51111111,68.93857143,69.88333333,69.45833333
2020/11/9 06:55,9.5075,9.004166667,8.841753556,9.378965702,0.33,18.6925,18.7085,0.283512168,70,70,30,24.35161111,56.62361111,53.62361111,73.90333333,65.2225,33.53833333,22.11166667,13604.70592,13546.97566,69.51111111,68.93857143,68.96666667,68.48333333
2020/11/9 06:56,9.479166667,8.994166667,8.841753556,9.378965702,0.385,18.6925,18.7085,0.283512168,70,70,30,24.35161111,56.62361111,53.62361111,73.88416667,65.6775,33.95583333,22.93333333,13486.42837,13546.97566,69.51111111,68.93857143,69.36666667,68.56666667
2020/11/9 06:57,9.46,8.986666667,8.841753556,9.378965702,0.275,18.6925,18.7085,0.283512168,70,70,30,24.35161111,56.62361111,53.62361111,74.17583333,66.5075,34.2625,24.44583333,13489.80217,13546.97566,69.51111111,68.93857143,69.875,69.04166667
2020/11/9 06:58,9.430833333,8.923333333,8.841753556,9.378965702,0.275,18.6925,18.7085,0.283512168,70,70,30,24.35161111,56.62361111,53.62361111,73.875,65.2225,33.81833333,22.4925,13550.56424,13546.97566,69.51111111,68.93857143,69.2,68.31666667
2020/11/9 06:59,9.4575,8.900833333,8.77351,9.099958702,0.55,18.68375,18.69975,0.283512168,70,70,30,26.44827778,58.79944444,55.79944444,74.11583333,65.75583333,34.11333333,23.52,13417.32384,13642.94469,68.95857143,69.54444444,69.48333333,68.725
2020/11/9 07:00,9.35,8.876666667,8.77351,9.099958702,0.3025,18.68375,18.69975,0.283512168,70,70,30,26.44827778,58.79944444,55.79944444,73.31083333,65.395,33.3525,22.745,13342.88252,13642.94469,68.95857143,69.54444444,68.9,68.34166667
2020/11/9 07:01,9.373333333,8.8975,8.77351,9.099958702,0.275,18.68375,18.69975,0.283512168,70,70,30,26.44827778,58.79944444,55.79944444,73.53083333,65.86083333,33.5025,23.42416667,13304.06217,13642.94469,68.95857143,69.54444444,69.23333333,68.38333333
2020/11/9 07:02,9.446666667,8.879166667,8.77351,9.099958702,0.0825,18.68375,18.69975,0.283512168,70,70,30,26.44827778,58.79944444,55.79944444,73.29833333,64.95666667,32.62,21.78416667,13109.20588,13642.94469,68.95857143,69.54444444,68.99166667,67.68333333
2020/11/9 07:03,9.361666667,8.814166667,8.77351,9.099958702,0.385,18.68375,18.69975,0.283512168,70,70,30,26.44827778,58.79944444,55.79944444,72.855,63.88666667,32.4375,20.83166667,13301.00927,13642.94469,68.95857143,69.54444444,68.25833333,67.01666667
2020/11/9 07:04,9.328333333,8.935833333,8.777578222,9.038459155,0.5225,18.51285714,18.52885714,0.283512168,70,70,30,26.10172222,58.71638889,55.71638889,72.43,64.08666667,31.86083333,19.8775,13396.48887,13610.77696,69.33190476,69.11111111,68.21666667,66.75
2020/11/9 07:05,9.430833333,8.89,8.777578222,9.038459155,0.825,18.51285714,18.52885714,0.283512168,70,70,30,26.10172222,58.71638889,55.71638889,73.02083333,63.58166667,31.79,19.43666667,13296.03579,13610.77696,69.33190476,69.11111111,68.03333333,66.84166667
2020/11/9 07:06,9.546666667,9.1425,8.777578222,9.038459155,0.1375,18.51285714,18.52885714,0.283512168,70,70,30,26.10172222,58.71638889,55.71638889,72.97916667,64.08916667,31.27333333,17.87333333,13157.73229,13610.77696,69.33190476,69.11111111,68.34166667,67.075
2020/11/9 07:07,9.6025,9.163333333,8.777578222,9.038459155,0.11,18.51285714,18.52885714,0.283512168,70,70,30,26.10172222,58.71638889,55.71638889,72.84,64.32,30.55583333,18.16,13150.11643,13610.77696,69.33190476,69.11111111,68.35,67.11666667
2020/11/9 07:08,9.561666667,9.139166667,8.777578222,9.038459155,0.165,18.51285714,18.52885714,0.283512168,70,70,30,26.10172222,58.71638889,55.71638889,72.62833333,65.54166667,30.8125,20.82583333,13362.55529,13610.77696,69.33190476,69.11111111,68.75833333,67.68333333
2020/11/9 07:09,9.615833333,9.0925,8.798437429,9.616147321,0.15,18.68625,18.70225,0.283512168,70,70,30,20.85983333,53.21233333,50.21233333,73.845,66.01416667,32.67666667,22.27666667,13613.51576,13490.24049,69.90571429,68.4,69.35833333,68.80833333
2020/11/9 07:10,9.515833333,9.018333333,8.798437429,9.616147321,1.0725,18.68625,18.70225,0.283512168,70,70,30,20.85983333,53.21233333,50.21233333,73.5175,66.31166667,33.11833333,23.46,13768.60826,13490.24049,69.90571429,68.4,69.40833333,68.825
2020/11/9 07:11,9.4625,8.964166667,8.798437429,9.616147321,1.2375,18.68625,18.70225,0.283512168,70,70,30,20.85983333,53.21233333,50.21233333,73.61916667,66.74,33.57583333,24.43333333,13795.93399,13490.24049,69.90571429,68.4,69.675,69.06666667
2020/11/9 07:12,9.366666667,8.845833333,8.798437429,9.616147321,1.5675,18.68625,18.70225,0.283512168,70,70,30,20.85983333,53.21233333,50.21233333,73.43666667,66.11583333,33.93666667,24.2025,13905.82907,13490.24049,69.90571429,68.4,69.20909091,68.70833333
2020/11/9 07:13,9.249166667,8.791666667,8.798437429,9.616147321,2.09,18.68625,18.70225,0.283512168,70,70,30,20.85983333,53.21233333,50.21233333,73.56,66.20666667,34.78416667,25.03166667,13981.50196,13490.24049,69.90571429,68.4,69.33333333,68.85833333
2020/11/9 07:14,9.260833333,8.715,8.791623143,8.886608095,2.31,19.72375,19.73975,0.283512168,70,70,30,27.61244444,59.90411111,56.90411111,73.595,65.67583333,34.30416667,24.28416667,14058.18235,13993.14954,69.00714286,69.43333333,68.94166667,68.68333333
2020/11/9 07:15,9.254166667,8.730833333,8.791623143,8.886608095,2.42,19.72375,19.73975,0.283512168,70,70,30,27.61244444,59.90411111,56.90411111,73.20416667,65.87416667,33.89833333,24.16333333,13951.16058,13993.14954,69.00714286,69.43333333,68.78333333,68.725
2020/11/9 07:16,9.189166667,8.666666667,8.791623143,8.886608095,2.9425,19.72375,19.73975,0.283512168,70,70,30,27.61244444,59.90411111,56.90411111,72.92583333,64.8425,33.685,23.36666667,14062.79975,13993.14954,69.00714286,69.43333333,68.175,68.01666667
2020/11/9 07:17,9.176666667,8.7125,8.791623143,8.886608095,2.8875,19.72375,19.73975,0.283512168,70,70,30,27.61244444,59.90411111,56.90411111,72.5075,64.4725,33.01666667,22.13583333,13847.81665,13993.14954,69.00714286,69.43333333,67.83333333,67.65
2020/11/9 07:18,9.200833333,8.868333333,8.791623143,8.886608095,2.42,19.72375,19.73975,0.283512168,70,70,30,27.61244444,59.90411111,56.90411111,72.4325,64.99583333,32.34833333,21.74,13586.49259,13993.14954,69.00714286,69.43333333,68.00833333,67.75
2020/11/9 07:19,9.27,8.865,8.685381714,8.822621893,2.37,20.81875,20.83475,0.283512168,70,70,30,27.4225,59.76533333,56.76533333,72.30916667,63.02583333,32.0125,18.88,13899.67606,14351.85697,70,68.39714286,67.15,66.70833333
2020/11/9 07:20,9.359166667,8.9625,8.685381714,8.822621893,2.3375,20.81875,20.83475,0.283512168,70,70,30,27.4225,59.76533333,56.76533333,73.08833333,65.06166667,32.58,21.365,13787.21503,14351.85697,70,68.39714286,68.41666667,68.20833333
2020/11/9 07:21,9.481666667,8.953333333,8.685381714,8.822621893,2.0625,20.81875,20.83475,0.283512168,70,70,30,27.4225,59.76533333,56.76533333,73.4375,64.45583333,32.57166667,21.0325,14046.45325,14351.85697,70,68.39714286,67.925,68.3
2020/11/9 07:22,9.5325,9.096666667,8.685381714,8.822621893,2.035,20.81875,20.83475,0.283512168,70,70,30,27.4225,59.76533333,56.76533333,73.89833333,66.425,33.03,22.83833333,14182.75458,14351.85697,70,68.39714286,69.13333333,69.43333333
2020/11/9 07:23,9.505,9.0375,8.685381714,8.822621893,2.3375,20.81875,20.83475,0.283512168,70,70,30,27.4225,59.76533333,56.76533333,73.8575,66.82083333,33.455,24.14083333,14046.86939,14351.85697,70,68.39714286,69.41666667,69.65
2020/11/9 07:24,9.375,8.948333333,8.761285143,9.274344988,2.2825,20.58875,20.60475,0.283512168,70,70,30,24.51894444,56.83161111,53.83161111,73.46333333,66.45166667,34.20416667,24.5525,14347.55554,14137.06063,68.97571429,69.28571429,69.025,69.25833333
2020/11/9 07:25,9.386666667,8.944166667,8.761285143,9.274344988,2.3925,20.58875,20.60475,0.283512168,70,70,30,24.51894444,56.83161111,53.83161111,75.21,67.64583333,36.4675,26.89,14388.24444,14137.06063,68.97571429,69.28571429,70.49166667,70.71666667
2020/11/9 07:26,9.37,8.898333333,8.761285143,9.274344988,2.5025,20.58875,20.60475,0.283512168,70,70,30,24.51894444,56.83161111,53.83161111,74.80916667,67.59,35.97166667,26.76166667,14373.88339,14137.06063,68.97571429,69.28571429,70.3,70.59166667
2020/11/9 07:27,9.31,8.91,8.761285143,9.274344988,2.9425,20.58875,20.60475,0.283512168,70,70,30,24.51894444,56.83161111,53.83161111,74.11833333,67.60083333,35.14833333,26.59416667,14366.90211,14137.06063,68.97571429,69.28571429,69.89166667,70.15833333
2020/11/9 07:28,9.340833333,8.855,8.761285143,9.274344988,2.6675,20.58875,20.60475,0.283512168,70,70,30,24.51894444,56.83161111,53.83161111,74.9,67.1075,36.15333333,26.2225,14335.6056,14137.06063,68.97571429,69.28571429,69.88333333,70.46666667
2020/11/9 07:29,9.3125,8.86,8.725642857,8.51347475,2.365,21.06857143,21.08457143,0.283512168,70,70,30,31.53916667,63.85861111,60.85861111,74.8475,67.71333333,36.18083333,26.9425,14329.53739,14498.91684,68.39571429,69.85714286,70.11666667,70.8
2020/11/9 07:30,9.2525,8.915833333,8.725642857,8.51347475,2.365,21.06857143,21.08457143,0.283512168,70,70,30,31.53916667,63.85861111,60.85861111,74.28833333,68.59083333,35.78416667,28.30333333,14253.09549,14498.91684,68.39571429,69.85714286,70.35,70.98333333
2020/11/9 07:31,9.085,8.771666667,8.725642857,8.51347475,2.695,21.06857143,21.08457143,0.283512168,70,70,30,31.53916667,63.85861111,60.85861111,74.28833333,67.27916667,37.24083333,27.3875,14605.69147,14498.91684,68.39571429,69.85714286,69.71666667,70.35833333
2020/11/9 07:32,8.949166667,8.858333333,8.725642857,8.51347475,3.0525,21.06857143,21.08457143,0.283512168,70,70,30,31.53916667,63.85861111,60.85861111,73.97166667,68.82583333,37.13583333,28.74916667,14280.78693,14498.91684,68.39571429,69.85714286,69.925,71.15833333
2020/11/9 07:33,8.9625,8.749166667,8.725642857,8.51347475,2.915,21.06857143,21.08457143,0.283512168,70,70,30,31.53916667,63.85861111,60.85861111,73.75416667,67.45416667,37.205,27.8825,14662.75644,14498.91684,68.39571429,69.85714286,69.26666667,70.31666667
2020/11/9 07:34,9.0225,8.9,8.53524,8.114035028,3.1075,20.7625,20.7785,0.283512168,70,70,30,34.84594444,67.35261111,64.35261111,74.17916667,69.00666667,37.02833333,28.53416667,14439.89503,14579.36941,68.63777778,70,70.64166667,70.94166667
2020/11/9 07:35,9.0475,8.8025,8.53524,8.114035028,3.245,20.7625,20.7785,0.283512168,70,70,30,34.84594444,67.35261111,64.35261111,73.75833333,67.195,36.68416667,27.07666667,14439.843,14579.36941,68.63777778,70,69.775,69.79166667
2020/11/9 07:36,9.1025,8.879166667,8.53524,8.114035028,3.08,20.7625,20.7785,0.283512168,70,70,30,34.84594444,67.35261111,64.35261111,74.5375,67.7125,37.47166667,28.03583333,14718.8163,14579.36941,68.63777778,70,70.63333333,70.33333333
2020/11/9 07:37,9.405,9.084166667,8.53524,8.114035028,2.9975,20.7625,20.7785,0.283512168,70,70,30,34.84594444,67.35261111,64.35261111,75.74083333,68.60916667,37.3425,28.11083333,14355.54328,14579.36941,68.63777778,70,72,70.975
2020/11/9 07:38,9.446666667,9.253333333,8.53524,8.114035028,2.3375,20.7625,20.7785,0.283512168,70,70,30,34.84594444,67.35261111,64.35261111,75.81,68.15916667,37.45666667,27.00666667,14506.97492,14579.36941,68.63777778,70,72.36666667,70.175
2020/11/9 07:39,9.485,9.340833333,8.688915143,8.265450361,2.365,21.43875,21.45475,0.283512168,70,70,30,35.0475,67.70183333,64.70183333,76.34,68.48083333,38.31916667,27.61083333,14592.90845,14684.59765,68.4731746,70,73.20833333,70.15
2020/11/9 07:40,9.658333333,9.368333333,8.688915143,8.265450361,1.925,21.43875,21.45475,0.283512168,70,70,30,35.0475,67.70183333,64.70183333,77.7575,68.87416667,39.76083333,28.1425,14685.43829,14684.59765,68.4731746,70,74.20833333,70.8
2020/11/9 07:41,10.10666667,9.945,8.688915143,8.265450361,0.495,21.43875,21.45475,0.283512168,70,70,30,35.0475,67.70183333,64.70183333,79.44166667,73.41416667,39.17333333,30.4975,14841.51651,14684.59765,68.4731746,70,76.68333333,73.95
2020/11/9 07:42,10.23166667,10.4275,8.688915143,8.265450361,0.055,21.43875,21.45475,0.283512168,70,70,30,35.0475,67.70183333,64.70183333,78.99,76.23333333,37.76666667,30.4,15022.92255,14684.59765,68.4731746,70,77.26666667,75.83333333
2020/11/9 07:43,10.14916667,10.32666667,8.688915143,8.265450361,0.385,21.43875,21.45475,0.283512168,70,70,30,35.0475,67.70183333,64.70183333,79.02333333,76.45166667,38.14666667,30.75166667,15005.18896,14684.59765,68.4731746,70,77.28333333,75.89166667
2020/11/9 07:44,9.994166667,10.68166667,10.48918467,9.979565333,-0.1375,20.45875,20.47475,0.283512168,78.66033398,80,30,38.24244444,71.12644444,68.12644444,77.72083333,78.66083333,36.8325,31.55916667,15015.6724,15197.82969,78.83700064,77.47777778,77.65,76.31666667
2020/11/9 07:45,9.971666667,10.36666667,10.48918467,9.979565333,0.825,20.45875,20.47475,0.283512168,78.66033398,80,30,38.24244444,71.12644444,68.12644444,78.33,76.15,37.38333333,29.33166667,14859.68608,15197.82969,78.83700064,77.47777778,76.84166667,75.56666667
2020/11/9 07:46,9.795833333,10.13583333,10.48918467,9.979565333,1.2375,20.45875,20.47475,0.283512168,78.66033398,80,30,38.24244444,71.12644444,68.12644444,75.8075,74.875,35.46416667,28.83083333,14715.0455,15197.82969,78.83700064,77.47777778,75.175,73.48333333
2020/11/9 07:47,9.7575,9.941666667,10.48918467,9.979565333,1.32,20.45875,20.47475,0.283512168,78.66033398,80,30,38.24244444,71.12644444,68.12644444,75.85083333,73.875,35.27916667,28.6775,14770.47078,15197.82969,78.83700064,77.47777778,74.75,72.89166667
2020/11/9 07:48,9.715,9.8775,10.48918467,9.979565333,1.4575,20.45875,20.47475,0.283512168,78.66033398,80,30,38.24244444,71.12644444,68.12644444,75.87833333,73.50833333,35.45416667,28.31666667,14693.4743,15197.82969,78.83700064,77.47777778,74.525,72.65
2020/11/9 07:49,9.665,9.963333333,8.870751778,8.2157685,1.485,21.01375,21.02975,0.283512168,70,70,30,35.22144444,68.11577778,65.11577778,75.67416667,74.08166667,35.52916667,28.9625,14788.0736,14526.6375,67.85666667,70,75.09166667,72.40833333
2020/11/9 07:50,9.6125,10.01666667,8.870751778,8.2157685,1.4025,21.01375,21.02975,0.283512168,70,70,30,35.22144444,68.11577778,65.11577778,75.62416667,73.60666667,35.63333333,28.13666667,14719.28997,14526.6375,67.85666667,70,75.25,72.03333333
2020/11/9 07:51,9.59,9.915833333,8.870751778,8.2157685,1.43,21.01375,21.02975,0.283512168,70,70,30,35.22144444,68.11577778,65.11577778,76.42833333,73.7025,36.97083333,29.02,14936.737,14526.6375,67.85666667,70,75.79166667,72.025
2020/11/9 07:52,9.8775,9.6,8.870751778,8.2157685,1.705,21.01375,21.02975,0.283512168,70,70,30,35.22144444,68.11577778,65.11577778,78.34583333,71.26916667,37.02166667,27.28833333,14340.59501,14526.6375,67.85666667,70,75.89166667,71.625
2020/11/9 07:53,10.51916667,9.873333333,8.870751778,8.2157685,0.825,21.01375,21.02975,0.283512168,70,70,30,35.22144444,68.11577778,65.11577778,72.89416667,74.7675,24.385,32.20583333,14540.69235,14526.6375,67.85666667,70,75.3,70.05833333
2020/11/9 07:54,10.53,9.851666667,8.598320668,8.181161631,1.08,21.22875,21.24475,0.283512168,70,70,30,35.30861111,68.06561111,65.06561111,73.38583333,75.46666667,25.13083333,33.83333333,14687.75977,14674.64161,67.59793651,70,76.575,70.09166667
2020/11/9 07:55,10.87166667,9.709166667,8.598320668,8.181161631,0.6875,21.22875,21.24475,0.283512168,70,70,30,35.30861111,68.06561111,65.06561111,77.47166667,74.78583333,27.96333333,33.465,15005.18289,14674.64161,67.59793651,70,78.4,71.49166667
2020/11/9 07:56,11.28,9.596666667,8.598320668,8.181161631,0.715,21.22875,21.24475,0.283512168,70,70,30,35.30861111,68.06561111,65.06561111,80.1275,74.06,29.13166667,32.94916667,14987.1127,14674.64161,67.59793651,70,79.325,72.875
2020/11/9 07:57,11.6825,9.521666667,8.598320668,8.181161631,0.22,21.22875,21.24475,0.283512168,70,70,30,35.30861111,68.06561111,65.06561111,81.7325,73.89166667,30.3625,32.845,14966.62901,14674.64161,67.59793651,70,79.125,74.58333333
2020/11/9 07:58,11.835,9.68,8.598320668,8.181161631,0.0825,21.22875,21.24475,0.542538717,70,70,30,35.30861111,68.06561111,65.06561111,82.95833333,73.96,30.71083333,31.70666667,14910.61934,14674.64161,67.59793651,70,78.90833333,76
2020/11/9 07:59,11.65666667,9.856666667,9.363052222,8.766455444,0.3,21.4475,21.4635,0.542538717,70,70,30,30.47555556,63.23255556,60.23255556,80.21,74.81166667,28.05583333,32.02,15190.43976,14353.91128,68.29111111,70,77.48333333,75.49166667
2020/11/9 08:00,12.07833333,10.11166667,9.363052222,8.766455444,0,21.4475,21.4635,0.542538717,70,70,30,30.47555556,63.23255556,60.23255556,84.83,74.495,32.24583333,28.92916667,14975.52599,14353.91128,68.29111111,70,79.23333333,78.125
2020/11/9 08:01,11.89416667,10.28666667,9.363052222,8.766455444,-0.2475,21.4475,21.4635,0.542538717,70,70,30,30.47555556,63.23255556,60.23255556,82.61,74.61833333,30.34416667,28.14666667,14964.80995,14353.91128,68.29111111,70,77.825,77.25
2020/11/9 08:02,11.92583333,10.22583333,9.363052222,8.766455444,-0.275,21.4475,21.4635,0.542538717,70,70,30,30.47555556,63.23255556,60.23255556,82.8825,74.755,29.5625,28.77833333,15094.49243,14353.91128,68.29111111,70,78.04166667,77.48333333
2020/11/9 08:03,12.13916667,10.25583333,9.363052222,8.766455444,-0.55,21.4475,21.4635,0.542538717,70,70,30,30.47555556,63.23255556,60.23255556,85.21416667,74.97166667,31.51916667,28.74916667,14942.38852,14353.91128,68.29111111,70,79.175,78.88333333
2020/11/9 08:04,11.65833333,10.57416667,11.1577212,10.76692217,-0.385,21.92,21.936,0.542538717,80.19841202,80,30,29.88456162,63.47827778,60.47827778,78.7775,78.36916667,25.7775,30.4575,15037.69254,15345.15982,80,78.19396757,77.975,77.93333333
2020/11/9 08:05,11.58,10.73666667,11.1577212,10.76692217,-0.6325,21.92,21.936,0.397,80.19841202,80,30,29.88456162,63.47827778,60.47827778,78.06166667,81.60666667,25.5575,34.00833333,16172.32183,15345.15982,80,78.19396757,78.81666667,79.25833333
2020/11/9 08:06,11.48666667,10.83,11.1577212,10.76692217,-0.7425,21.92,21.936,0.542538717,80.19841202,80,30,29.88456162,63.47827778,60.47827778,78.16166667,89.25333333,26.00083333,34.46833333,15725.8163,15345.15982,80,78.19396757,79.84166667,80.69166667
2020/11/9 08:07,11.44416667,10.51166667,11.1577212,10.76692217,0.11,21.92,21.936,0.542538717,80.19841202,80,30,29.88456162,63.47827778,60.47827778,77.7075,83.06833333,25.78583333,34.14083333,15485.6857,15345.15982,80,78.19396757,78.51666667,78.85
2020/11/9 08:08,11.56333333,10.42083333,11.1577212,10.76692217,-0.165,21.92,21.936,0.542538717,80.19841202,80,30,29.88456162,63.47827778,60.47827778,78.5325,86.01916667,26.355,34.7525,16074.62508,15345.15982,80,78.19396757,79.19166667,79.19166667
2020/11/9 08:09,11.545,10.365,9.436249556,9.607042774,-0.04125,22.23714286,22.25314286,0.542538717,70,80,30,30.88127778,64.33361111,61.33361111,77.955,84.49166667,25.70083333,33.1775,15000.6103,16106.48255,70,74.98555556,78.36666667,78
2020/11/9 08:10,11.66416667,10.2975,9.436249556,9.607042774,0,22.23714286,22.25314286,0.542538717,70,80,30,30.88127778,64.33361111,61.33361111,79.13166667,78.56083333,26.90666667,33.37166667,15157.90314,16106.48255,70,74.98555556,78.06666667,77.975
2020/11/9 08:11,11.87666667,10.29333333,9.436249556,9.607042774,-0.11,22.23714286,22.25314286,0.542538717,70,80,30,30.88127778,64.33361111,61.33361111,81.1575,77.79833333,28.83916667,32.84083333,15552.07817,16106.48255,70,74.98555556,78.5,78.71666667
2020/11/9 08:12,12.10916667,10.49416667,9.436249556,9.607042774,-0.1375,22.23714286,22.25314286,0.397,70,80,30,30.88127778,64.33361111,61.33361111,83.89333333,77.4225,31.41916667,31.115,15302.26845,16106.48255,70,74.98555556,79.725,79.81666667
2020/11/9 08:13,12.28,10.46666667,9.436249556,9.607042774,-0.6325,22.23714286,22.25314286,0.542538717,70,80,30,30.88127778,64.33361111,61.33361111,85.93333333,76.74833333,33.01333333,29.985,15091.59282,16106.48255,70,74.98555556,80.32727273,80.15833333
2020/11/9 08:14,12.02666667,10.77818182,9.498571111,10.6896262,-0.5225,22.53875,22.55475,0.397,70,80,30,30.786,64.15633333,61.15633333,82.79416667,76.75636364,30.06,29.00272727,15170.58526,15648.96083,70,78.13122222,79.06666667,78.54166667
2020/11/9 08:15,12.20083333,11.11,9.498571111,10.6896262,-0.77,22.53875,22.55475,0.397,70,80,30,30.786,64.15633333,61.15633333,85.37833333,76.7575,33.02166667,26.855,15158.00535,15648.96083,70,78.13122222,80.00833333,80.05
2020/11/9 08:16,12.37,11.16583333,9.498571111,10.6896262,-1.32,22.53875,22.55475,0.397,70,80,30,30.786,64.15633333,61.15633333,87.44166667,77.045,34.99166667,27.11333333,15062.30024,15648.96083,70,78.13122222,80.90833333,81.4
2020/11/9 08:17,12.265,11.18,9.498571111,10.6896262,-1.5,22.53875,22.55475,0.542538717,70,80,30,30.786,64.15633333,61.15633333,86.47583333,77.12666667,34.035,26.9325,15430.45669,15648.96083,70,78.13122222,80.49090909,81.20833333
2020/11/9 08:18,12.30666667,11.10166667,9.498571111,10.6896262,-0.6875,22.53875,22.55475,0.397,70,80,30,30.786,64.15633333,61.15633333,86.9075,77.31333333,34.3,27.93416667,15358.51939,15648.96083,70,78.13122222,80.81666667,81.24166667
2020/11/9 08:19,12.395,11.3475,11.02899751,10.96725249,-1.54,21.97,21.986,0.397,79.33486808,80,30,30.99394444,64.50883333,61.50883333,87.76916667,78.0025,34.77583333,27.94416667,15273.71748,15262.44228,77.58228872,80,81.55,82.01666667
2020/11/9 08:20,12.4725,11.67166667,11.02899751,10.96725249,-1.8425,21.97,21.986,0.397,79.33486808,80,30,30.99394444,64.50883333,61.50883333,88.69833333,79.31666667,35.6875,27.9025,15606.28434,15262.44228,77.58228872,80,82.49166667,83.05833333
2020/11/9 08:21,12.28916667,11.8675,11.02899751,10.96725249,-1.375,21.97,21.986,0.397,79.33486808,80,30,30.99394444,64.50883333,61.50883333,86.50833333,82.60833333,34.15416667,31.26916667,15507.38,15262.44228,77.58228872,80,83.55833333,83.69166667
2020/11/9 08:22,12.13166667,11.91333333,11.02899751,10.96725249,-1.5675,21.97,21.986,0.397,79.33486808,80,30,30.99394444,64.50883333,61.50883333,85.10416667,83.89666667,32.01916667,32.055,15817.93597,15262.44228,77.58228872,80,83.39166667,83.64166667
2020/11/9 08:23,12.16833333,11.795,11.02899751,10.96725249,-0.9625,21.97,21.986,0.542538717,79.33486808,80,30,30.99394444,64.50883333,61.50883333,85.6775,83.1425,32.48833333,30.84,15892.93646,15262.44228,77.58228872,80,83.18333333,83.88333333
2020/11/9 08:24,12.10333333,11.725,11.39015296,11.11149799,-0.45,22.50428571,22.52028571,0.397,81.15303978,81.21834543,30.29907489,33.38713503,67.14327778,64.14327778,85.06,83.24333333,31.59,30.625,15974.4927,15553.30559,80,80,82.40833333,84.05833333
2020/11/9 08:25,12.1075,11.65166667,11.39015296,11.11149799,-0.55,22.50428571,22.52028571,0.542538717,81.15303978,81.21834543,30.29907489,33.38713503,67.14327778,64.14327778,85.39,82.85166667,31.81,29.75583333,15792.02277,15553.30559,80,80,82.34166667,84.04166667
2020/11/9 08:26,11.96416667,11.5375,11.39015296,11.11149799,-0.1375,22.50428571,22.52028571,0.542538717,81.15303978,81.21834543,30.29907489,33.38713503,67.14327778,64.14327778,83.45166667,81.94833333,30.20916667,28.9925,15777.47519,15553.30559,80,80,81.2,82.50833333
2020/11/9 08:27,11.96166667,11.5175,11.39015296,11.11149799,-0.33,22.50428571,22.52028571,0.542538717,81.15303978,81.21834543,30.29907489,33.38713503,67.14327778,64.14327778,83.7425,81.9925,30.35416667,29.21,15849.48483,15553.30559,80,80,81.73636364,82.2
2020/11/9 08:28,12.025,11.48916667,11.39015296,11.11149799,-0.22,22.50428571,22.52028571,0.542538717,81.15303978,81.21834543,30.29907489,33.38713503,67.14327778,64.14327778,84.65416667,81.91916667,31.4625,29.16,15867.11684,15553.30559,80,80,82.66666667,82.15833333
2020/11/9 08:29,12.00083333,11.41166667,11.84383156,11.40921226,-0.0825,23.24428571,23.26028571,0.542538717,83.23140133,81.71381008,30.29308636,29.50182797,64.62805556,61.62805556,84.5,81.18083333,31.5325,28.3325,15808.33826,15799.84844,80,80,82.85454545,81.16666667
2020/11/9 08:30,12.04333333,11.34166667,11.84383156,11.40921226,-0.11,23.24428571,23.26028571,0.542538717,83.23140133,81.71381008,30.29308636,29.50182797,64.62805556,61.62805556,85.195,80.7725,32.54916667,28.665,15893.69538,15799.84844,80,80,83.49166667,80.80833333
2020/11/9 08:31,12.15666667,11.20916667,11.84383156,11.40921226,0.0275,23.24428571,23.26028571,0.542538717,83.23140133,81.71381008,30.29308636,29.50182797,64.62805556,61.62805556,86.445,80.03333333,34.18083333,28.495,15962.93641,15799.84844,80,80,84.45833333,81.28333333
2020/11/9 08:32,12.20916667,10.99916667,11.84383156,11.40921226,0.275,23.24428571,23.26028571,0.542538717,83.23140133,81.71381008,30.29308636,29.50182797,64.62805556,61.62805556,87.2025,78.2375,35.3575,28.27916667,16456.64685,15799.84844,80,80,83.925,80.69166667
2020/11/9 08:33,12.26833333,11.13166667,11.84383156,11.40921226,-0.44,23.24428571,23.26028571,0.542538717,83.23140133,81.71381008,30.29308636,29.50182797,64.62805556,61.62805556,87.68166667,88.47333333,35.7925,30.46416667,16186.72314,15799.84844,80,80,86.125,83.05833333
2020/11/9 08:34,12.3325,10.87416667,9.351285143,10.52995855,-0.4125,23.53714286,23.55314286,0.542538717,70,80,30,32.69455556,66.10055556,63.10055556,88.32583333,82.00833333,36.25416667,27.29916667,15770.61271,16357.16183,70,79.32714286,84.675,81.38333333
2020/11/9 08:35,12.36333333,10.8275,9.351285143,10.52995855,-0.0825,23.53714286,23.55314286,0.542538717,70,80,30,32.69455556,66.10055556,63.10055556,88.37833333,76.86166667,36.54083333,27.115,15807.69653,16357.16183,70,79.32714286,84.04166667,81.05
2020/11/9 08:36,12.33416667,10.85666667,9.351285143,10.52995855,0.055,23.53714286,23.55314286,0.542538717,70,80,30,32.69455556,66.10055556,63.10055556,88.11666667,76.77166667,36.225,26.68,15695.33933,16357.16183,70,79.32714286,83.475,80.65833333
2020/11/9 08:37,12.32833333,10.86166667,9.351285143,10.52995855,-0.0825,23.53714286,23.55314286,0.542538717,70,80,30,32.69455556,66.10055556,63.10055556,87.77916667,76.48083333,36.0475,26.21166667,15804.88579,16357.16183,70,79.32714286,82.21666667,80.63333333
2020/11/9 08:38,12.43166667,10.93166667,9.351285143,10.52995855,-0.39,23.53714286,23.55314286,0.542538717,70,80,30,32.69455556,66.10055556,63.10055556,88.54,77.54916667,36.80166667,27.37333333,15721.67565,16357.16183,70,79.32714286,82.725,81.66666667
2020/11/9 08:39,12.37,10.94916667,11.95122409,11.08979886,-0.11,23.03571429,23.05171429,0.542538717,85.18767785,80,34.08333767,28.93194873,67.386,64.386,87.78166667,76.90916667,35.8525,26.1575,15904.49307,15823.07393,80,80,81.725,81.16666667
2020/11/9 08:40,12.37166667,10.95666667,11.95122409,11.08979886,0.24,23.03571429,23.05171429,0.542538717,85.18767785,80,34.08333767,28.93194873,67.386,64.386,87.77583333,76.43083333,35.79083333,25.325,15577.57142,15823.07393,80,80,80.88333333,80.94166667
2020/11/9 08:41,12.46,11.04083333,11.95122409,11.08979886,-0.5775,23.03571429,23.05171429,0.542538717,85.18767785,80,34.08333767,28.93194873,67.386,64.386,88.25416667,76.76416667,36.34083333,25.71833333,15597.91821,15823.07393,80,80,81.30833333,81.75833333
2020/11/9 08:42,12.46583333,11.04333333,11.95122409,11.08979886,-0.4675,23.03571429,23.05171429,0.542538717,85.18767785,80,34.08333767,28.93194873,67.386,64.386,88.4225,77.01833333,36.55416667,25.95083333,15777.02219,15823.07393,80,80,81.325,82.025
2020/11/9 08:43,12.5275,11.02916667,11.95122409,11.08979886,-0.5225,23.03571429,23.05171429,0.542538717,85.18767785,80,34.08333767,28.93194873,67.386,64.386,89.01583333,77.79833333,37.54333333,27.25083333,15789.11607,15823.07393,80,80,82.21666667,82.68333333
2020/11/9 08:44,12.565,11.00666667,11.8239715,11.11421746,-0.6325,22.92285714,22.93885714,0.397,84.07763882,80,33.0972718,28.96885432,65.36255556,62.36255556,89.47583333,78.31416667,38.11,28.13666667,15887.43058,15716.745,80,80,82.78333333,82.925
2020/11/9 08:45,12.6,11.0125,11.8239715,11.11421746,-0.715,22.92285714,22.93885714,0.542538717,84.07763882,80,33.0972718,28.96885432,65.36255556,62.36255556,90.0275,79.00833333,38.41583333,29.49583333,15907.62009,15716.745,80,80,83.76666667,83.15833333
2020/11/9 08:46,12.51666667,11.02416667,11.8239715,11.11421746,-0.7425,22.92285714,22.93885714,0.542538717,84.07763882,80,33.0972718,28.96885432,65.36255556,62.36255556,89.34166667,79.52416667,37.90583333,29.9125,16135.73347,15716.745,80,80,84.53333333,83.03333333
2020/11/9 08:47,12.43833333,10.9475,11.8239715,11.11421746,-0.66,22.92285714,22.93885714,0.397,84.07763882,80,33.0972718,28.96885432,65.36255556,62.36255556,88.74333333,81.60916667,37.4775,29.71166667,16502.68664,15716.745,80,80,84.60833333,82.39166667
2020/11/9 08:48,12.39333333,10.89416667,11.8239715,11.11421746,-0.8525,22.92285714,22.93885714,0.542538717,84.07763882,80,33.0972718,28.96885432,65.36255556,62.36255556,88.32583333,86.4175,36.93833333,29.05916667,15851.93879,15716.745,80,80,84.675,81.88333333
2020/11/9 08:49,12.45166667,10.61083333,12.16580119,10.61588059,-0.42,22.78142857,22.79742857,0.542538717,86.69171597,81.7890783,35.74952583,31.65438058,70.61177778,67.61177778,88.90666667,76.32916667,37.73916667,25.4325,15468.95139,16138.5165,80,80,82.80833333,79.725
2020/11/9 08:50,12.51666667,10.56083333,12.16580119,10.61588059,-0.495,22.78142857,22.79742857,0.542538717,86.69171597,81.7890783,35.74952583,31.65438058,70.61177778,67.61177778,89.31166667,74.48583333,37.685,25.72666667,15461.24584,16138.5165,80,80,82.65833333,79.63333333
2020/11/9 08:51,12.48833333,10.69416667,12.16580119,10.61588059,-0.66,22.78142857,22.79742857,0.542538717,86.69171597,81.7890783,35.74952583,31.65438058,70.61177778,67.61177778,88.79416667,74.78833333,37.04583333,24.88583333,15468.52043,16138.5165,80,80,81.88333333,79.925
2020/11/9 08:52,12.47,10.745,12.16580119,10.61588059,-0.4125,22.78142857,22.79742857,0.397,86.69171597,81.7890783,35.74952583,31.65438058,70.61177778,67.61177778,88.27916667,74.67083333,36.59916667,24.605,15287.83804,16138.5165,80,80,81.03333333,79.66666667
2020/11/9 08:53,12.57,10.87818182,12.16580119,10.61588059,-1.1,22.78142857,22.79742857,0.542538717,86.69171597,81.7890783,35.74952583,31.65438058,70.61177778,67.61177778,89.07916667,74.87363636,37.115,24.21090909,15447.02543,16138.5165,80,80,81.30833333,80.41666667
2020/11/9 08:54,12.40333333,10.94916667,11.80356706,11.10499575,-0.4675,22.89714286,22.91314286,0.542538717,83.71194993,80,32.94659943,28.86208618,65.91188889,62.91188889,87.56583333,75.7175,35.59083333,25.18583333,15589.53947,15681.71622,80,80,80.51666667,80.45
2020/11/9 08:55,12.55166667,11.05083333,11.80356706,11.10499575,-0.6325,22.89714286,22.91314286,0.542538717,83.71194993,80,32.94659943,28.86208618,65.91188889,62.91188889,89.1025,75.9525,37.06083333,25.05666667,15494.90865,15681.71622,80,80,81.19166667,81.59166667
2020/11/9 08:56,12.45666667,11.035,11.80356706,11.10499575,-0.66,22.89714286,22.91314286,0.542538717,83.71194993,80,32.94659943,28.86208618,65.91188889,62.91188889,88.3875,76.25666667,36.66416667,26.27083333,15733.15926,15681.71622,80,80,80.6,81.90833333
2020/11/9 08:57,12.63,11.09416667,11.80356706,11.10499575,-0.55,22.89714286,22.91314286,0.397,83.71194993,80,32.94659943,28.86208618,65.91188889,62.91188889,90.2625,76.56833333,37.92083333,25.70916667,15601.77019,15681.71622,80,80,81.225,83.325
2020/11/9 08:58,12.55833333,11.13583333,11.80356706,11.10499575,-0.825,22.89714286,22.91314286,0.879264381,83.71194993,80,32.94659943,28.86208618,65.91188889,62.91188889,89.68,76.52666667,37.21166667,24.51333333,15595.83755,15681.71622,80,80,80.91666667,82.94166667
2020/11/9 08:59,12.45416667,11.195,11.96640047,11.23701071,-0.42,23.16857143,23.18457143,0.879264381,85.45034783,80,34.30275108,28.92527071,66.126,63.126,88.21666667,77.22166667,35.81333333,26.07833333,15783.7903,15848.23469,80,80,80.7,82.64166667
2020/11/9 09:00,12.61166667,11.26833333,11.96640047,11.23701071,-0.715,23.16857143,23.18457143,0.397,85.45034783,80,34.30275108,28.92527071,66.126,63.126,89.705,77.23916667,37.05833333,25.765,15494.90706,15848.23469,80,80,81.26666667,83.5
2020/11/9 09:01,12.60083333,11.31416667,11.96640047,11.23701071,-1.08,23.16857143,23.18457143,0.397,85.45034783,80,34.30275108,28.92527071,66.126,63.126,89.59916667,77.4675,36.8575,25.805,15755.09465,15848.23469,80,80,81.01666667,83.85833333
2020/11/9 09:02,12.65416667,11.36416667,11.96640047,11.23701071,-0.9625,23.16857143,23.18457143,0.397,85.45034783,80,34.30275108,28.92527071,66.126,63.126,89.93583333,77.6325,36.94083333,25.30833333,15447.31797,15848.23469,80,80,81.11666667,84.21666667
2020/11/9 09:03,12.54,11.38916667,11.96640047,11.23701071,-1.2925,23.16857143,23.18457143,0.397,85.45034783,80,34.30275108,28.92527071,66.126,63.126,88.42833333,78.305,35.885,26.33833333,15516.39104,15848.23469,80,80,80.65,83.98333333
2020/11/9 09:04,12.68166667,11.42083333,11.94600741,11.26388607,-1.2925,23.33571429,23.35171429,0.397,85.21099172,80,33.67599002,28.85179122,66.10705556,63.10705556,89.72583333,78.22583333,36.9125,26.02916667,15500.19036,15825.30713,80,80,81.20833333,84.525
2020/11/9 09:05,12.64666667,11.37,11.94600741,11.26388607,-1.43,23.33571429,23.35171429,0.397,85.21099172,80,33.67599002,28.85179122,66.10705556,63.10705556,89.37583333,77.65333333,36.525,25.11916667,15410.93879,15825.30713,80,80,81.29166667,83.5
2020/11/9 09:06,12.59166667,11.27833333,11.94600741,11.26388607,-1.43,23.33571429,23.35171429,0.397,85.21099172,80,33.67599002,28.85179122,66.10705556,63.10705556,89.21,77.19916667,36.75666667,25.31083333,15427.48708,15825.30713,80,80,81.4,82.675
2020/11/9 09:07,12.5,11.18,11.94600741,11.26388607,-1.21,23.33571429,23.35171429,0.397,85.21099172,80,33.67599002,28.85179122,66.10705556,63.10705556,88.42,76.93833333,36.09916667,25.80416667,15342.09851,15825.30713,80,80,80.91666667,82.3
2020/11/9 09:08,12.44833333,11.175,11.94600741,11.26388607,-0.9075,23.33571429,23.35171429,0.397,85.21099172,80,33.67599002,28.85179122,66.10705556,63.10705556,88.0675,76.96083333,35.55583333,25.67583333,15406.2878,15825.30713,80,80,80.65833333,81.95833333
2020/11/9 09:09,12.44416667,11.17,11.62228612,10.99409988,-0.99,22.62,22.636,0.397,82.45597618,80,31.83850215,30.53823221,65.955,62.955,88.00333333,76.7325,35.67666667,25.33833333,15456.00343,15561.40843,80,80,80.45833333,82.175
2020/11/9 09:10,12.41666667,11.12083333,11.62228612,10.99409988,-0.715,22.62,22.636,0.879264381,82.45597618,80,31.83850215,30.53823221,65.955,62.955,87.90583333,76.66916667,35.5675,25.73333333,15587.97131,15561.40843,80,80,80.34166667,82.025
2020/11/9 09:11,12.425,11.08583333,11.62228612,10.99409988,-0.4675,22.62,22.636,0.879264381,82.45597618,80,31.83850215,30.53823221,65.955,62.955,88.2725,76.50583333,36.13833333,25.64166667,15554.84486,15561.40843,80,80,80.475,82.16666667
2020/11/9 09:12,12.50083333,11.02916667,11.62228612,10.99409988,-0.605,22.62,22.636,0.879264381,82.45597618,80,31.83850215,30.53823221,65.955,62.955,88.9075,76.37666667,37.16083333,26.33166667,15667.70695,15561.40843,80,80,80.825,82.21666667
2020/11/9 09:13,12.60333333,10.99833333,11.62228612,10.99409988,-0.5775,22.62,22.636,0.879264381,82.45597618,80,31.83850215,30.53823221,65.955,62.955,90.22833333,76.25166667,38.2375,26.17916667,15755.66744,15561.40843,80,80,81.18333333,83.05
2020/11/9 09:14,12.64833333,11.04166667,11.7579917,11.11860499,-0.78,22.86857143,22.88457143,0.397,83.56587076,80,32.88392678,29.93412358,65.9645,62.9645,90.50916667,76.74583333,38.35916667,26.49166667,15620.42299,15667.72352,80,80,82.01666667,83.24166667
2020/11/9 09:15,12.57666667,10.97666667,11.7579917,11.11860499,-0.6875,22.86857143,22.88457143,0.397,83.56587076,80,32.88392678,29.93412358,65.9645,62.9645,90.02916667,76.275,38.1875,26.31916667,15696.23272,15667.72352,80,80,81.75,82.29166667
2020/11/9 09:16,12.59416667,10.97583333,11.7579917,11.11860499,-0.6325,22.86857143,22.88457143,0.879264381,83.56587076,80,32.88392678,29.93412358,65.9645,62.9645,90.235,76.5875,38.24083333,26.67166667,15712.62214,15667.72352,80,80,82.23333333,82.46666667
2020/11/9 09:17,12.57166667,10.92166667,11.7579917,11.11860499,-0.66,22.86857143,22.88457143,0.879264381,83.56587076,80,32.88392678,29.93412358,65.9645,62.9645,90.07666667,76.02583333,38.12833333,26.10833333,15729.83261,15667.72352,80,80,82.06666667,82.00833333
2020/11/9 09:18,12.6125,10.98833333,11.7579917,11.11860499,-0.44,22.86857143,22.88457143,0.879264381,83.56587076,80,32.88392678,29.93412358,65.9645,62.9645,90.30333333,77.26916667,38.40416667,27.40166667,15994.73435,15667.72352,80,80,82.65,82.75833333
2020/11/9 09:19,12.55,10.905,11.89328766,11.00668631,0.165,22.91857143,22.93457143,0.879264381,85.1235533,80,34.14544062,30.45286786,68.18033333,65.18033333,90.045,75.81916667,38.14416667,26.00666667,16079.05157,15816.93154,80,80,81.65,82
2020/11/9 09:20,12.61333333,10.85416667,11.89328766,11.00668631,0.06,22.91857143,22.93457143,0.879264381,85.1235533,80,34.14544062,30.45286786,68.18033333,65.18033333,90.83916667,76.74666667,39.52166667,28.12333333,16370.02986,15816.93154,80,80,82.29166667,83.275
2020/11/9 09:21,12.6375,10.7075,11.89328766,11.00668631,0.385,22.91857143,22.93457143,0.879264381,85.1235533,80,34.14544062,30.45286786,68.18033333,65.18033333,91.28916667,76.50583333,40.15416667,28.84833333,16795.21378,15816.93154,80,80,82.28333333,83.49166667
2020/11/9 09:22,12.60666667,10.65416667,11.89328766,11.00668631,0.715,22.91857143,22.93457143,0.879264381,85.1235533,80,34.14544062,30.45286786,68.18033333,65.18033333,91.18083333,76.78833333,40.11833333,29.83083333,16368.66145,15816.93154,80,80,82.34166667,83.79166667
2020/11/9 09:23,12.59083333,10.63166667,11.89328766,11.00668631,0.3575,22.91857143,22.93457143,0.879264381,85.1235533,80,34.14544062,30.45286786,68.18033333,65.18033333,90.97833333,76.80166667,39.7025,29.78916667,16364.70476,15816.93154,80,80,81.875,83.96666667
2020/11/9 09:24,12.4475,10.98083333,11.20702089,10.5970588,0.1375,24.04,24.056,0.879264381,80,80,30,32.67472222,66.36288889,63.36288889,89.76916667,84.2575,38.1875,32.07333333,16466.10453,17300.91197,78.09857143,80,83.26666667,85.775
2020/11/9 09:25,11.99083333,11.25,11.20702089,10.5970588,0.22,24.04,24.056,0.879264381,80,80,30,32.67472222,66.36288889,63.36288889,85.36416667,84.35,34.1025,33.07666667,16313.6515,17300.91197,78.09857143,80,82.15,84.93333333
2020/11/9 09:26,12.02583333,11.1675,11.20702089,10.5970588,0.4125,24.04,24.056,0.879264381,80,80,30,32.67472222,66.36288889,63.36288889,85.90666667,81.40416667,34.64666667,31.7825,16205.02339,17300.91197,78.09857143,80,82.05833333,84.725
2020/11/9 09:27,11.9825,11.17,11.20702089,10.5970588,0.22,24.04,24.056,0.879264381,80,80,30,32.67472222,66.36288889,63.36288889,85.8225,81.08,34.625,31.37916667,16133.79839,17300.91197,78.09857143,80,81.95833333,83.88333333
2020/11/9 09:28,11.985,11.175,11.20702089,10.5970588,0.1375,24.04,24.056,0.879264381,80,80,30,32.67472222,66.36288889,63.36288889,85.81833333,80.77666667,34.58666667,30.98833333,15903.80373,17300.91197,78.09857143,80,81.75833333,83.35833333
2020/11/9 09:29,11.9475,11.18833333,11.03894114,10.01360343,-0.0825,23.38571429,23.40171429,0.879264381,80,80,30,37.246,71.02933333,68.02933333,85.21916667,79.84333333,33.74416667,29.27833333,15656.81711,17386.41991,78.85107143,80,81.39166667,82.025
2020/11/9 09:30,12.0175,11.26083333,11.03894114,10.01360343,-0.165,23.38571429,23.40171429,0.879264381,80,80,30,37.246,71.02933333,68.02933333,85.27833333,79.40583333,33.295,28.3275,15749.26006,17386.41991,78.85107143,80,81.23333333,81.46666667
2020/11/9 09:31,12.11333333,11.355,11.03894114,10.01360343,-0.18,23.38571429,23.40171429,0.879264381,80,80,30,37.246,71.02933333,68.02933333,85.7175,79.7725,33.34,28.18166667,15704.55818,17386.41991,78.85107143,80,81.8,81.89166667
2020/11/9 09:32,12.12833333,11.45083333,11.03894114,10.01360343,-0.495,23.38571429,23.40171429,0.879264381,80,80,30,37.246,71.02933333,68.02933333,85.71416667,80.60666667,33.2275,29.05833333,15695.59807,17386.41991,78.85107143,80,82.275,82.29166667
2020/11/9 09:33,12.10166667,11.4525,11.03894114,10.01360343,-0.385,23.38571429,23.40171429,0.879264381,80,80,30,37.246,71.02933333,68.02933333,84.955,80.18166667,32.6025,28.34666667,15727.63216,17386.41991,78.85107143,80,81.71666667,81.79166667
2020/11/9 09:34,12.16583333,11.48,11.811033,11.22615573,-0.33,22.985,23.001,0.879264381,83.81544321,80.35508847,32.15338306,29.89636399,65.6225,62.6225,85.59583333,80.83166667,33.32166667,28.86416667,15966.97002,15725.64306,80,80,82.275,82.23333333
2020/11/9 09:35,12.00833333,11.45666667,11.811033,11.22615573,0.11,22.985,23.001,0.879264381,83.81544321,80.35508847,32.15338306,29.89636399,65.6225,62.6225,83.78333333,80.9175,31.36916667,29.16583333,15730.33102,15725.64306,80,80,81.48333333,81.44166667
2020/11/9 09:36,12.085,11.47666667,11.811033,11.22615573,-0.3025,22.985,23.001,0.879264381,83.81544321,80.35508847,32.15338306,29.89636399,65.6225,62.6225,84.81583333,80.95083333,32.48083333,29.3475,15587.51007,15725.64306,80,80,81.94166667,82.125
2020/11/9 09:37,12.02666667,11.49416667,11.811033,11.22615573,-0.385,22.985,23.001,0.879264381,83.81544321,80.35508847,32.15338306,29.89636399,65.6225,62.6225,83.7375,80.42333333,31.49666667,28.69833333,15604.02709,15725.64306,80,80,81,81.54166667
2020/11/9 09:38,12.03166667,11.52916667,11.811033,11.22615573,-0.2475,22.985,23.001,0.397,83.81544321,80.35508847,32.15338306,29.89636399,65.6225,62.6225,83.7825,80.675,31.37916667,28.29416667,15572.82603,15725.64306,80,80,80.95833333,81.6
2020/11/9 09:39,12.05833333,11.57,11.78547071,11.30641728,-0.6875,23.0675,23.0835,0.879264381,82.72472525,80.35610271,31.14294581,29.25501732,64.32372222,61.32372222,84.05583333,81.2,31.13416667,28.39,15457.88225,15621.26202,80,80,81.23333333,81.95833333
2020/11/9 09:40,12.04333333,11.575,11.78547071,11.30641728,-0.1375,23.0675,23.0835,0.879264381,82.72472525,80.35610271,31.14294581,29.25501732,64.32372222,61.32372222,82.94666667,79.6575,30.00166667,27.035,15572.22657,15621.26202,80,80,80.26666667,80.53333333
2020/11/9 09:41,12.155,11.59333333,11.78547071,11.30641728,-0.55,23.0675,23.0835,0.397,82.72472525,80.35610271,31.14294581,29.25501732,64.32372222,61.32372222,84.48416667,79.40333333,31.34416667,26.63666667,15281.42462,15621.26202,80,80,80.81666667,81.40833333
2020/11/9 09:42,12.15833333,11.62916667,11.78547071,11.30641728,-0.88,23.0675,23.0835,0.879264381,82.72472525,80.35610271,31.14294581,29.25501732,64.32372222,61.32372222,84.40166667,79.8575,31.4275,26.98416667,15880.13222,15621.26202,80,80,81.25833333,81.01666667
2020/11/9 09:43,12.43,11.63,11.78547071,11.30641728,-0.6,23.0675,23.0835,0.879264381,82.72472525,80.35610271,31.14294581,29.25501732,64.32372222,61.32372222,87.4325,80.91333333,33.44666667,27.91666667,15676.94233,15621.26202,80,80,83.18333333,82.9
2020/11/9 09:44,12.20583333,11.61166667,11.43498425,11.34757647,-0.1925,22.77125,22.78725,0.879264381,81.05480347,80,30.29851692,27.68454841,61.45783333,58.45783333,85.1375,80.73083333,31.855,27.70416667,15696.40123,15427.19224,78.86617252,80,82.28333333,81.63333333
2020/11/9 09:45,12.22416667,11.605,11.43498425,11.34757647,-0.11,22.77125,22.78725,0.879264381,81.05480347,80,30.29851692,27.68454841,61.45783333,58.45783333,85.47333333,80.6725,32.27666667,27.8475,15947.924,15427.19224,78.86617252,80,82.55833333,81.725
2020/11/9 09:46,12.23833333,11.515,11.43498425,11.34757647,0,22.77125,22.78725,0.879264381,81.05480347,80,30.29851692,27.68454841,61.45783333,58.45783333,85.9725,79.985,32.96416667,27.41333333,15954.74086,15427.19224,78.86617252,80,82.85833333,81.35
2020/11/9 09:47,12.255,11.52083333,11.43498425,11.34757647,-0.54,22.77125,22.78725,0.879264381,81.05480347,80,30.29851692,27.68454841,61.45783333,58.45783333,86.56083333,81.33333333,33.55333333,29.13,16111.16154,15427.19224,78.86617252,80,83.85,82.19166667
2020/11/9 09:48,12.11666667,11.52166667,11.43498425,11.34757647,0.0275,22.77125,22.78725,0.879264381,81.05480347,80,30.29851692,27.68454841,61.45783333,58.45783333,85.565,82.02666667,33.15166667,30.33833333,16155.73738,15427.19224,78.86617252,80,83.71666667,82.00833333
2020/11/9 09:49,12.02333333,11.4325,11.94610282,11.32641893,0.22,23.24375,23.25975,0.879264381,84.90479115,81.41235101,32.62804556,30.05262515,64.578,61.578,84.79166667,81.45333333,33.02666667,30.455,16252.57241,15931.26358,80,80,82.98333333,81.51666667
