time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 09:50,12.0725,11.5575,11.94610282,11.32641893,-0.0275,23.24375,23.25975,0.879264381,84.90479115,81.41235101,32.62804556,30.05262515,64.578,61.578,85.5025,85.27916667,33.3525,31.8675,15992.73263,15931.26358,80,80,84.58333333,83.05
2020/11/9 09:51,11.82833333,11.42333333,11.94610282,11.32641893,0.22,23.24375,23.25975,0.879264381,84.90479115,81.41235101,32.62804556,30.05262515,64.578,61.578,83.34916667,82.30916667,31.6975,31.26083333,15912.65332,15931.26358,80,80,82.575,81.375
2020/11/9 09:52,11.77416667,11.4525,11.94610282,11.32641893,0.0825,23.24375,23.25975,0.879264381,84.90479115,81.41235101,32.62804556,30.05262515,64.578,61.578,83.195,82.72916667,32.28,32.00916667,15914.06636,15931.26358,80,80,82.7,81.54166667
2020/11/9 09:53,11.7475,11.42583333,11.94610282,11.32641893,-0.11,23.24375,23.25975,0.879264381,84.90479115,81.41235101,32.62804556,30.05262515,64.578,61.578,83.1175,82.74,32.4625,32.47916667,15837.20358,15931.26358,80,80,82.14166667,82.00833333
2020/11/9 09:54,11.69666667,11.365,11.07399725,10.498912,-0.0825,23.265,23.281,0.879264381,80,80,30,33.43883333,67.0195,64.0195,83.34583333,82.805,33.24333333,32.94,15832.551,16822.74201,78.36125,80,81.86666667,82.84166667
2020/11/9 09:55,11.655,11.36083333,11.07399725,10.498912,-0.1375,23.265,23.281,0.879264381,80,80,30,33.43883333,67.0195,64.0195,82.97583333,82.99666667,33.09333333,33.41166667,16068.00875,16822.74201,78.36125,80,81.79166667,83.44166667
2020/11/9 09:56,11.51666667,11.37,11.07399725,10.498912,0.22,23.265,23.281,0.879264381,80,80,30,33.43883333,67.0195,64.0195,82.01083333,83.55666667,32.38416667,33.81416667,15913.67412,16822.74201,78.36125,80,81.7,83.20833333
2020/11/9 09:57,11.68,11.365,11.07399725,10.498912,-0.0825,23.265,23.281,0.879264381,80,80,30,33.43883333,67.0195,64.0195,83.46,83.85416667,33.24166667,33.2875,16116.31686,16822.74201,78.36125,80,82.71666667,84.35833333
2020/11/9 09:58,11.75916667,11.21833333,11.07399725,10.498912,0.0275,23.265,23.281,0.879264381,80,80,30,33.43883333,67.0195,64.0195,84.33166667,81.99666667,34.05,31.48916667,15773.5873,16822.74201,78.36125,80,82.31666667,83.7
2020/11/9 09:59,11.7925,10.8475,11.58868391,11.31388285,0.3,22.79375,22.80975,0.879264381,82.67700522,83.7187197,32.6604513,33.78740391,69.61644444,66.61644444,85.345,75.99833333,35.86583333,26.4025,15999.98933,15938.79091,80,80,79.75,80.00833333
2020/11/9 10:00,12.02083333,10.70833333,11.58868391,11.31388285,0.3575,22.79375,22.80975,0.879264381,82.67700522,83.7187197,32.6604513,33.78740391,69.61644444,66.61644444,88.51083333,75.5025,39.5275,26.74,15959.34351,15938.79091,80,80,80.9,80.925
2020/11/9 10:01,12.08416667,10.64583333,11.58868391,11.31388285,0.1925,22.79375,22.80975,0.879264381,82.67700522,83.7187197,32.6604513,33.78740391,69.61644444,66.61644444,90.25416667,75.04166667,41.89833333,25.87916667,16275.84842,15938.79091,80,80,81.51666667,81.8
2020/11/9 10:02,12.05333333,10.7175,11.58868391,11.31388285,0.605,22.79375,22.80975,0.879264381,82.67700522,83.7187197,32.6604513,33.78740391,69.61644444,66.61644444,90.05583333,75.12666667,41.70583333,25.4375,16537.21551,15938.79091,80,80,81.78333333,81.825
2020/11/9 10:03,11.96,10.70166667,11.58868391,11.31388285,0.825,22.79375,22.80975,0.879264381,82.67700522,83.7187197,32.6604513,33.78740391,69.61644444,66.61644444,89.5625,74.51166667,41.28916667,24.69333333,16066.10674,15938.79091,80,80,80.93333333,81.01666667
2020/11/9 10:04,12.10416667,10.78666667,11.00016925,10.05925425,0.33,23.23125,23.24725,0.879264381,80,80,30,37.07216667,70.773,67.773,90.21,74.9425,41.46166667,24.7475,16361.58702,17244.55657,78.70089286,80,81.21666667,81.65833333
2020/11/9 10:05,12.27666667,10.8075,11.00016925,10.05925425,0.5225,23.23125,23.24725,0.879264381,80,80,30,37.07216667,70.773,67.773,90.8375,74.69583333,40.9975,24.19333333,16060.2226,17244.55657,78.70089286,80,81.33333333,81.99166667
2020/11/9 10:06,12.1525,10.81416667,11.00016925,10.05925425,0.1925,23.23125,23.24725,0.879264381,80,80,30,37.07216667,70.773,67.773,90.16333333,74.975,40.64,24.19166667,16152.15888,17244.55657,78.70089286,80,80.74166667,82.04166667
2020/11/9 10:07,12.19,10.9025,11.00016925,10.05925425,0.33,23.23125,23.24725,0.879264381,80,80,30,37.07216667,70.773,67.773,90.08833333,75.64,40.1725,24.1975,16191.16102,17244.55657,78.70089286,80,80.85,82.48333333
2020/11/9 10:08,12.2525,10.93909091,11.00016925,10.05925425,0.44,23.23125,23.24725,0.879264381,80,80,30,37.07216667,70.773,67.773,90.155,75.20454545,39.65166667,23.89,15886.11999,17244.55657,78.70089286,80,80.575,82.35833333
2020/11/9 10:09,12.21833333,10.985,10.9571595,10.15881867,0.1375,23.26,23.276,0.879264381,80,80,30,35.28544444,68.84694444,65.84694444,89.62916667,75.22166667,39.39833333,23.96083333,16097.57322,17220.10891,77.51,80,80.30833333,82.425
2020/11/9 10:10,12.26166667,10.98416667,10.9571595,10.15881867,0.22,23.26,23.276,0.879264381,80,80,30,35.28544444,68.84694444,65.84694444,90.37583333,75.03416667,40.04333333,23.8625,15976.04495,17220.10891,77.51,80,80.68333333,82.425
2020/11/9 10:11,12.165,10.98833333,10.9571595,10.15881867,0.22,23.26,23.276,0.879264381,80,80,30,35.28544444,68.84694444,65.84694444,89.58416667,75.16,39.3475,24.06833333,15703.92078,17220.10891,77.51,80,80.51666667,82.00833333
2020/11/9 10:12,12.17666667,11.01416667,10.9571595,10.15881867,-0.2475,23.26,23.276,0.879264381,80,80,30,35.28544444,68.84694444,65.84694444,89.41083333,75.26083333,39.50416667,24.53166667,15656.57391,17220.10891,77.51,80,80.74166667,81.75833333
2020/11/9 10:13,12.1725,11.05416667,10.9571595,10.15881867,-0.2475,23.26,23.276,0.879264381,80,80,30,35.28544444,68.84694444,65.84694444,89.32,75.30833333,39.31833333,24.67833333,15760.25155,17220.10891,77.51,80,80.83333333,81.64166667
2020/11/9 10:14,12.37416667,11.09166667,11.6922719,11.30078018,-0.2475,22.9675,22.9835,0.879264381,85.48847227,80,35.53512852,28.48000174,67.46277778,64.46277778,90.51416667,75.13666667,39.63333333,23.44333333,15555.62718,15851.88657,80,80,81.31666667,82.025
2020/11/9 10:15,12.22166667,11.15,11.6922719,11.30078018,-0.385,22.9675,22.9835,0.879264381,85.48847227,80,35.53512852,28.48000174,67.46277778,64.46277778,88.76083333,75.615,37.97583333,24.10166667,15660.17049,15851.88657,80,80,80.975,81.09166667
2020/11/9 10:16,12.32583333,11.18583333,11.6922719,11.30078018,-0.5225,22.9675,22.9835,0.879264381,85.48847227,80,35.53512852,28.48000174,67.46277778,64.46277778,89.17083333,75.65333333,37.95666667,23.93166667,15612.72244,15851.88657,80,80,81.46363636,81.31666667
2020/11/9 10:17,12.18083333,11.2275,11.6922719,11.30078018,-0.275,22.9675,22.9835,0.879264381,85.48847227,80,35.53512852,28.48000174,67.46277778,64.46277778,88.16333333,76.2825,37.55083333,24.52166667,15601.14753,15851.88657,80,80,81.16666667,80.99166667
2020/11/9 10:18,12.25583333,11.31666667,11.6922719,11.30078018,-0.5225,22.9675,22.9835,0.397,85.48847227,80,35.53512852,28.48000174,67.46277778,64.46277778,88.55666667,76.49083333,37.58333333,24.26333333,15511.23732,15851.88657,80,80,81.30833333,81.50833333
2020/11/9 10:19,12.32416667,11.3525,11.69146375,11.40718479,-0.9075,23.09625,23.11225,0.397,84.40124558,80,34.12966613,27.82352835,65.40872222,62.40872222,88.7075,76.7125,37.4475,24.52,15505.30263,15747.74279,80,80,81.375,81.70833333
2020/11/9 10:20,12.37916667,11.33916667,11.69146375,11.40718479,-0.77,23.09625,23.11225,0.879264381,84.40124558,80,34.12966613,27.82352835,65.40872222,62.40872222,88.9575,76.67416667,37.3625,24.28583333,15744.69929,15747.74279,80,80,81.2,82.18333333
2020/11/9 10:21,12.21666667,11.31,11.69146375,11.40718479,-0.33,23.09625,23.11225,0.879264381,84.40124558,80,34.12966613,27.82352835,65.40872222,62.40872222,88.2,77.0975,37.23166667,25.4375,15762.94373,15747.74279,80,80,80.68333333,82.275
2020/11/9 10:22,12.18333333,11.3375,11.69146375,11.40718479,-0.0825,23.09625,23.11225,0.879264381,84.40124558,80,34.12966613,27.82352835,65.40872222,62.40872222,88.44833333,77.30833333,38.19416667,25.68583333,16087.41949,15747.74279,80,80,80.68333333,82.89166667
2020/11/9 10:23,12.4275,11.40416667,11.69146375,11.40718479,0.165,23.09625,23.11225,0.879264381,84.40124558,80,34.12966613,27.82352835,65.40872222,62.40872222,90.1125,77.58916667,39.09833333,25.12583333,16120.37745,15747.74279,80,80,81.45,84.01666667
2020/11/9 10:24,12.28666667,11.43083333,11.81434809,11.44513095,-0.2475,23.2275,23.2435,0.397,85.49638702,80,35.4174253,28.11161613,66.34305556,63.34305556,88.74,78.79166667,37.3125,26.34833333,15811.57838,15852.64471,80,80,81.35,84.41666667
2020/11/9 10:25,12.095,11.5275,11.81434809,11.44513095,-0.78,23.2275,23.2435,0.879264381,85.49638702,80,35.4174253,28.11161613,66.34305556,63.34305556,87.35916667,81.05833333,36.37583333,28.7175,15896.31284,15852.64471,80,80,81.60833333,84.93333333
2020/11/9 10:26,12.0475,11.53083333,11.81434809,11.44513095,-0.275,23.2275,23.2435,0.879264381,85.49638702,80,35.4174253,28.11161613,66.34305556,63.34305556,86.98583333,80.81833333,36.255,28.71583333,16156.51026,15852.64471,80,80,81.15,84.73333333
2020/11/9 10:27,12.11333333,11.5475,11.81434809,11.44513095,-0.0825,23.2275,23.2435,0.879264381,85.49638702,80,35.4174253,28.11161613,66.34305556,63.34305556,87.43333333,81.44333333,36.21,28.9275,15921.24465,15852.64471,80,80,81.76666667,85.26666667
2020/11/9 10:28,12.17,11.48666667,11.81434809,11.44513095,-0.3575,23.2275,23.2435,0.879264381,85.49638702,80,35.4174253,28.11161613,66.34305556,63.34305556,87.53,80.875,35.835,28.59416667,16388.74976,15852.64471,80,80,81.49166667,85.15833333
2020/11/9 10:29,11.9975,11.4325,11.0135205,10.40859662,0.0275,23.5975,23.6135,0.879264381,80,80,30,34.34433333,67.9115,64.9115,86.64666667,80.42583333,35.68,28.26916667,15894.57855,17247.68356,78.14625,80,80.73333333,84.73333333
2020/11/9 10:30,11.96416667,11.42833333,11.0135205,10.40859662,-0.54,23.5975,23.6135,0.879264381,80,80,30,34.34433333,67.9115,64.9115,86.6075,81.0025,35.92916667,28.63166667,15437.30463,17247.68356,78.14625,80,81.49166667,85.19166667
2020/11/9 10:31,11.96916667,11.1625,11.0135205,10.40859662,-0.4125,23.5975,23.6135,0.397,80,80,30,34.34433333,67.9115,64.9115,87.16416667,76.2875,37.10416667,23.8925,15634.40118,17247.68356,78.14625,80,79.09166667,82.4
2020/11/9 10:32,12.06916667,11.24333333,11.0135205,10.40859662,-0.99,23.5975,23.6135,0.879264381,80,80,30,34.34433333,67.9115,64.9115,87.68833333,78.795,36.8525,26.8075,15396.85932,17247.68356,78.14625,80,80.975,84.29166667
2020/11/9 10:33,11.90083333,11.13833333,11.0135205,10.40859662,-0.51,23.5975,23.6135,0.879264381,80,80,30,34.34433333,67.9115,64.9115,86.6875,76.5525,36.7725,24.01416667,15562.78162,17247.68356,78.14625,80,79.075,82.05833333
2020/11/9 10:34,12.06916667,11.205,11.493016,10.89305459,-0.8525,22.3425,22.3585,0.397,83.56748692,80,33.12790972,30.51611283,67.07077778,64.07077778,87.865,77.73333333,37.44083333,25.56916667,15315.95093,15667.87833,80,80,80.4,83.25
2020/11/9 10:35,12.01833333,11.1775,11.493016,10.89305459,-1.1,22.3425,22.3585,0.397,83.56748692,80,33.12790972,30.51611283,67.07077778,64.07077778,87.00416667,77.3925,36.57916667,25.1175,15445.14623,15667.87833,80,80,79.925,82.75833333
2020/11/9 10:36,11.90916667,11.14333333,11.493016,10.89305459,-0.5775,22.3425,22.3585,0.879264381,83.56748692,80,33.12790972,30.51611283,67.07077778,64.07077778,86.76083333,76.78916667,37.14416667,24.5475,15454.55848,15667.87833,80,80,79.21666667,82.34166667
2020/11/9 10:37,11.94833333,11.21416667,11.493016,10.89305459,-0.715,22.3425,22.3585,0.397,83.56748692,80,33.12790972,30.51611283,67.07077778,64.07077778,86.76916667,77.86166667,36.56666667,25.40833333,15299.23252,15667.87833,80,80,79.64166667,82.95833333
2020/11/9 10:38,12.01916667,11.17416667,11.493016,10.89305459,-0.77,22.3425,22.3585,0.397,83.56748692,80,33.12790972,30.51611283,67.07077778,64.07077778,86.87,77.12666667,36.64083333,24.54583333,15543.49306,15667.87833,80,80,79.2,82.90833333
2020/11/9 10:39,12.16333333,11.2175,11.39625411,11.07402303,-0.99,22.465,22.481,0.397,82.88094482,80,32.82269621,28.82853425,65.35561111,62.35561111,87.71666667,77.77583333,36.69666667,24.83416667,15347.75145,15602.11552,80,80,79.69166667,83.80833333
2020/11/9 10:40,12.03916667,11.18,11.39625411,11.07402303,-0.99,22.465,22.481,0.397,82.88094482,80,32.82269621,28.82853425,65.35561111,62.35561111,86.96833333,77.0225,36.14916667,23.75583333,15100.16206,15602.11552,80,80,78.99166667,82.94166667
2020/11/9 10:41,11.88333333,11.15583333,11.39625411,11.07402303,-0.93,22.465,22.481,0.397,82.88094482,80,32.82269621,28.82853425,65.35561111,62.35561111,85.97083333,76.09666667,35.93083333,22.65333333,15394.50928,15602.11552,80,80,78.325,81.75
2020/11/9 10:42,12.03416667,11.2,11.39625411,11.07402303,-0.75,22.465,22.481,0.397,82.88094482,80,32.82269621,28.82853425,65.35561111,62.35561111,87.0775,77.01416667,36.33583333,23.88333333,15441.19318,15602.11552,80,80,79.5,82.525
2020/11/9 10:43,12.04583333,11.19666667,11.39625411,11.07402303,-0.75,22.465,22.481,0.397,82.88094482,80,32.82269621,28.82853425,65.35561111,62.35561111,87.07583333,76.77583333,35.86416667,23.50666667,15274.01818,15602.11552,80,80,79.75,81.975
2020/11/9 10:44,12.14166667,11.23166667,11.34844309,11.03838485,-1.21,22.3475,22.3635,0.879264381,82.26934855,80,32.07871693,28.23092645,63.7875,60.7875,87.48583333,77.035,36.10666667,23.52416667,15457.76532,15543.53165,80,80,80.25,82.15
2020/11/9 10:45,12.0575,11.2,11.34844309,11.03838485,-0.5225,22.3475,22.3635,0.879264381,82.26934855,80,32.07871693,28.23092645,63.7875,60.7875,86.7175,76.5775,35.53916667,22.82416667,15396.87123,15543.53165,80,80,80.05,81.31666667
2020/11/9 10:46,11.97583333,11.20583333,11.34844309,11.03838485,-0.6875,22.3475,22.3635,0.397,82.26934855,80,32.07871693,28.23092645,63.7875,60.7875,86.79333333,76.48083333,36.0725,22.94083333,15302.89156,15543.53165,80,80,80.14166667,80.65
2020/11/9 10:47,12.06083333,11.25916667,11.34844309,11.03838485,-1.0175,22.3475,22.3635,0.397,82.26934855,80,32.07871693,28.23092645,63.7875,60.7875,87.22583333,77.10916667,36.06916667,23.63166667,15442.69502,15543.53165,80,80,80.93333333,81.2
2020/11/9 10:48,12.09333333,11.27,11.34844309,11.03838485,-0.88,22.3475,22.3635,0.397,82.26934855,80,32.07871693,28.23092645,63.7875,60.7875,87.56416667,77.10666667,36.27916667,23.25916667,15402.71972,15543.53165,80,80,80.825,81.56666667
2020/11/9 10:49,12.07916667,11.285,11.16548241,11.00612596,-0.6875,22.1625,22.1785,0.397,81.16284617,80,30.96078166,28.49881504,62.611,59.611,86.73833333,76.7375,35.06583333,22.535,15230.11016,15437.54149,78.7914176,80,80.24166667,81.05
2020/11/9 10:50,12.19,11.32,11.16548241,11.00612596,-1.3475,22.1625,22.1785,0.397,81.16284617,80,30.96078166,28.49881504,62.611,59.611,87.49166667,76.69833333,35.24333333,22.155,15260.25076,15437.54149,78.7914176,80,80.75,81.08333333
2020/11/9 10:51,12.09166667,11.355,11.16548241,11.00612596,-1.045,22.1625,22.1785,0.397,81.16284617,80,30.96078166,28.49881504,62.611,59.611,85.96,76.925,33.6575,22.05833333,15121.63117,15437.54149,78.7914176,80,80.40833333,80.40833333
2020/11/9 10:52,11.9775,11.33916667,11.16548241,11.00612596,-0.5775,22.1625,22.1785,0.879264381,81.16284617,80,30.96078166,28.49881504,62.611,59.611,85.42916667,76.415,33.65583333,21.9,15592.76153,15437.54149,78.7914176,80,79.65833333,79.85833333
2020/11/9 10:53,12.205,11.31666667,11.16548241,11.00612596,-0.3575,22.1625,22.1785,0.397,81.16284617,80,30.96078166,28.49881504,62.611,59.611,87.62333333,76.2975,35.61083333,22.05916667,15252.55202,15437.54149,78.7914176,80,80.50909091,81.175
2020/11/9 10:54,12.18333333,11.34916667,11.27629718,11.41016872,-1.265,22.69875,22.71475,0.397,81.47108319,80,30.97318323,25.08929858,59.57822222,56.57822222,86.7525,76.4675,34.27416667,21.86,14951.09204,15467.06704,79.44983319,79.675,80.33333333,80.6
2020/11/9 10:55,12.14083333,11.40583333,11.27629718,11.41016872,-1.2375,22.69875,22.71475,0.397,81.47108319,80,30.97318323,25.08929858,59.57822222,56.57822222,86.08333333,76.26916667,33.53,21.21833333,14843.12476,15467.06704,79.44983319,79.675,79.95833333,80.06666667
2020/11/9 10:56,12.11333333,11.49583333,11.27629718,11.41016872,-1.155,22.69875,22.71475,0.397,81.47108319,80,30.97318323,25.08929858,59.57822222,56.57822222,83.70666667,77.0025,30.26416667,21.8525,14852.7118,15467.06704,79.44983319,79.675,79.14166667,79.71666667
2020/11/9 10:57,12.31833333,11.60916667,11.27629718,11.41016872,-1.5125,22.69875,22.71475,0.397,81.47108319,80,30.97318323,25.08929858,59.57822222,56.57822222,85.305,77.46916667,31.14416667,21.79083333,14822.32811,15467.06704,79.44983319,79.675,79.925,80.5
2020/11/9 10:58,12.3075,11.6875,11.27629718,11.41016872,-2.035,22.69875,22.71475,0.397,81.47108319,80,30.97318323,25.08929858,59.57822222,56.57822222,85.05833333,78.14833333,30.60333333,22.2875,14624.04309,15467.06704,79.44983319,79.675,80.21666667,80.94166667
2020/11/9 10:59,12.2775,11.74416667,10.61689452,11.73685548,-2.42,22.34375,22.35975,0.397,76.64625732,80,30,22.17605556,55.34655556,52.34655556,84.07416667,78.1625,29.3575,22.09583333,14702.13671,15004.90438,76.10425732,78.9875,79.775,80.31666667
2020/11/9 11:00,12.30083333,11.8175,10.61689452,11.73685548,-2.3925,22.34375,22.35975,0.397,76.64625732,80,30,22.17605556,55.34655556,52.34655556,83.80083333,78.70333333,28.8975,22.30416667,14712.47565,15004.90438,76.10425732,78.9875,79.86666667,80.475
2020/11/9 11:01,12.30083333,11.91583333,10.61689452,11.73685548,-2.53,22.34375,22.35975,0.397,76.64625732,80,30,22.17605556,55.34655556,52.34655556,83.33666667,79.47416667,28.34583333,22.98583333,14528.17802,15004.90438,76.10425732,78.9875,80.025,80.76666667
2020/11/9 11:02,12.28916667,12.035,10.61689452,11.73685548,-2.3925,22.34375,22.35975,0.397,76.64625732,80,30,22.17605556,55.34655556,52.34655556,82.15666667,80.3875,27.10333333,23.92583333,14581.30419,15004.90438,76.10425732,78.9875,79.93333333,80.475
2020/11/9 11:03,12.29,12.0925,10.61689452,11.73685548,-2.55,22.34375,22.35975,0.397,76.64625732,80,30,22.17605556,55.34655556,52.34655556,81.47416667,80.98583333,26.40166667,24.16583333,14438.98103,15004.90438,76.10425732,78.9875,79.91666667,80.53333333
2020/11/9 11:04,12.36166667,12.15666667,9.787600467,12.00614953,-2.6675,21.78375,21.79975,0.397,71.03505039,80,30,20.50355556,53.67405556,50.67405556,81.76,81.41416667,26.68583333,24.61916667,14497.84034,14467.41549,70,79.28030039,80.10833333,81.16666667
2020/11/9 11:05,12.28083333,12.2625,9.787600467,12.00614953,-2.6125,21.78375,21.79975,0.397,71.03505039,80,30,20.50355556,53.67405556,50.67405556,80.07416667,83.09666667,24.6975,26.58333333,15648.0673,14467.41549,70,79.28030039,79.68333333,81.40833333
2020/11/9 11:06,11.95,13.3,9.787600467,12.00614953,-3.2175,21.78375,21.79975,0.397,71.03505039,80,30,20.50355556,53.67405556,50.67405556,76.115,100.3691667,19.56333333,42.1975,15178.9633,14467.41549,70,79.28030039,85.975,88.64166667
2020/11/9 11:07,11.88666667,12.82166667,9.787600467,12.00614953,-2.86,21.78375,21.79975,0.397,71.03505039,80,30,20.50355556,53.67405556,50.67405556,75.50333333,93.38416667,19.20083333,36.46333333,14745.77105,14467.41549,70,79.28030039,82.63333333,84.65833333
2020/11/9 11:08,11.87916667,12.56333333,9.787600467,12.00614953,-2.5575,21.78375,21.79975,0.397,71.03505039,80,30,20.50355556,53.67405556,50.67405556,75.9125,90.80416667,20.27666667,34.35,15250.65359,14467.41549,70,79.28030039,81.58333333,83.30833333
2020/11/9 11:09,11.8175,12.67083333,10.78766387,11.18858612,-2.3925,21.96625,21.98225,0.397,76.47137335,80,30,26.00633333,58.90733333,55.90733333,75.855,92.155,19.96333333,35.82916667,14960.09991,14988.15251,74.59208763,80,82.24166667,84.25
2020/11/9 11:10,11.84166667,12.51181818,10.78766387,11.18858612,-2.31,21.96625,21.98225,0.397,76.47137335,80,30,26.00633333,58.90733333,55.90733333,76.11083333,90.43545455,20.68166667,34.54363636,15137.58303,14988.15251,74.59208763,80,81.74166667,83.05
2020/11/9 11:11,11.835,12.46583333,10.78766387,11.18858612,-2.3375,21.96625,21.98225,0.397,76.47137335,80,30,26.00633333,58.90733333,55.90733333,77.13666667,89.935,21.40833333,33.7825,14859.27581,14988.15251,74.59208763,80,82.225,83.24166667
2020/11/9 11:12,11.8425,12.13916667,10.78766387,11.18858612,-1.76,21.96625,21.98225,0.397,76.47137335,80,30,26.00633333,58.90733333,55.90733333,76.975,86.73833333,21.22583333,31.42833333,15206.4755,14988.15251,74.59208763,80,80.875,81.13333333
2020/11/9 11:13,11.86416667,12.16416667,10.78766387,11.18858612,-1.76,21.96625,21.98225,0.397,76.47137335,80,30,26.00633333,58.90733333,55.90733333,78.44416667,87.19416667,23.07333333,31.815,15160.59293,14988.15251,74.59208763,80,82.11666667,81.88333333
2020/11/9 11:14,11.945,12.08666667,10.73183054,11.40191946,-1.76,22.12375,22.13975,0.397,76.68178117,80,30,23.97588889,57.16605556,54.16605556,80.425,86.12083333,25.66166667,31.34416667,15301.65565,15008.30715,75.19603117,80,82.80833333,81.89166667
2020/11/9 11:15,11.93916667,12.15666667,10.73183054,11.40191946,-2.0625,22.12375,22.13975,0.397,76.68178117,80,30,23.97588889,57.16605556,54.16605556,81.04083333,87.28833333,26.22333333,32.52833333,15151.61733,15008.30715,75.19603117,80,84.03333333,82.44166667
2020/11/9 11:16,11.84833333,12.06166667,10.73183054,11.40191946,-1.98,22.12375,22.13975,0.397,76.68178117,80,30,23.97588889,57.16605556,54.16605556,79.91833333,86.39583333,24.91833333,31.60166667,15090.18841,15008.30715,75.19603117,80,83.44166667,81.00833333
2020/11/9 11:17,11.93916667,11.90333333,10.73183054,11.40191946,-1.5125,22.12375,22.13975,0.397,76.68178117,80,30,23.97588889,57.16605556,54.16605556,80.73,84.06916667,26.0025,29.405,15050.05771,15008.30715,75.19603117,80,82.875,80.29166667
2020/11/9 11:18,11.97833333,11.82416667,10.73183054,11.40191946,-1.65,22.12375,22.13975,0.397,76.68178117,80,30,23.97588889,57.16605556,54.16605556,81.25416667,82.93416667,26.50916667,28.2975,15061.38277,15008.30715,75.19603117,80,82.45,80.20833333
2020/11/9 11:19,12.03833333,11.81333333,11.12752612,11.17122387,-2.01,22.28875,22.30475,0.397,79.68795737,80,30,26.43166667,59.62866667,56.62866667,82.12916667,82.735,27.5075,28.0175,15094.25435,15296.26416,79.7125,78.72670737,82.5,80.575
2020/11/9 11:20,12.14166667,11.96333333,11.12752612,11.17122387,-2.3375,22.28875,22.30475,0.397,79.68795737,80,30,26.43166667,59.62866667,56.62866667,83.23333333,84.8475,28.285,29.81416667,15153.51889,15296.26416,79.7125,78.72670737,83.625,82.725
2020/11/9 11:21,11.82333333,12.01583333,11.12752612,11.17122387,-1.485,22.28875,22.30475,0.397,79.68795737,80,30,26.43166667,59.62866667,56.62866667,78.63666667,85.42583333,23.30416667,30.22,15009.8362,15296.26416,79.7125,78.72670737,81.275,81.425
2020/11/9 11:22,12,11.845,11.12752612,11.17122387,-1.8425,22.28875,22.30475,0.397,79.68795737,80,30,26.43166667,59.62866667,56.62866667,81.09083333,82.91416667,25.91083333,27.92583333,15120.11724,15296.26416,79.7125,78.72670737,80.59166667,81.7
2020/11/9 11:23,12.08083333,12.03333333,11.12752612,11.17122387,-2.3925,22.28875,22.30475,0.397,79.68795737,80,30,26.43166667,59.62866667,56.62866667,82.06833333,85.55166667,26.50333333,29.995,14783.13738,15296.26416,79.7125,78.72670737,82.01666667,83.88333333
2020/11/9 11:24,11.89333333,11.90416667,10.91679033,11.29445967,-1.71,22.20125,22.21725,0.397,78.77560019,80,30,25.26144444,58.67444444,55.67444444,78.83333333,83.57833333,23.4,27.99,15048.63052,15208.87086,77.11685019,80,79.425,81.4
2020/11/9 11:25,11.98333333,11.905,10.91679033,11.29445967,-1.7325,22.20125,22.21725,0.397,78.77560019,80,30,25.26144444,58.67444444,55.67444444,80.32416667,83.74416667,24.90083333,28.45333333,15025.90461,15208.87086,77.11685019,80,79.84166667,82.59166667
2020/11/9 11:26,12.03333333,11.95083333,10.91679033,11.29445967,-2.1,22.20125,22.21725,0.397,78.77560019,80,30,25.26144444,58.67444444,55.67444444,80.88333333,83.81583333,25.4325,28.23083333,14822.2486,15208.87086,77.11685019,80,79.93333333,83.19166667
2020/11/9 11:27,12.04583333,12.00666667,10.91679033,11.29445967,-2.3375,22.20125,22.21725,0.397,78.77560019,80,30,25.26144444,58.67444444,55.67444444,80.305,84.33666667,24.36083333,28.63083333,14777.1849,15208.87086,77.11685019,80,79.79166667,83.1
2020/11/9 11:28,12.05583333,12.07666667,10.91679033,11.29445967,-2.475,22.20125,22.21725,0.397,78.77560019,80,30,25.26144444,58.67444444,55.67444444,79.59333333,84.91916667,23.545,28.74583333,15067.76894,15208.87086,77.11685019,80,79.725,83.075
2020/11/9 11:29,12.045,12.22083333,10.16846404,11.47403596,-2.2825,21.6325,21.6485,0.397,74.11519099,80,30,23.31838889,56.55722222,53.55722222,79.61833333,86.88583333,23.71333333,30.63583333,15152.69953,14762.45742,72.71144099,79.82,81.05833333,83.925
2020/11/9 11:30,12.15916667,12.22416667,10.16846404,11.47403596,-2.6675,21.6325,21.6485,0.397,74.11519099,80,30,23.31838889,56.55722222,53.55722222,81.73,87.30333333,25.38916667,30.53,14961.00286,14762.45742,72.71144099,79.82,82.33333333,85.10833333
2020/11/9 11:31,12.07083333,12.1875,10.16846404,11.47403596,-2.7225,21.6325,21.6485,0.397,74.11519099,80,30,23.31838889,56.55722222,53.55722222,80.37666667,86.97333333,23.9125,30.16333333,15061.03484,14762.45742,72.71144099,79.82,82.125,83.79166667
2020/11/9 11:32,12.00333333,12.15166667,10.16846404,11.47403596,-2.365,21.6325,21.6485,0.397,74.11519099,80,30,23.31838889,56.55722222,53.55722222,79.87416667,87.22416667,23.30916667,29.87333333,14936.86904,14762.45742,72.71144099,79.82,82.10833333,83.35
2020/11/9 11:33,11.95833333,12.08833333,10.16846404,11.47403596,-2.61,21.6325,21.6485,0.397,74.11519099,80,30,23.31838889,56.55722222,53.55722222,79.67583333,86.61916667,23.33416667,29.57,14947.51587,14762.45742,72.71144099,79.82,82,82.675
2020/11/9 11:34,12.03166667,12.02083333,10.74320083,11.02804917,-2.6125,21.76125,21.77725,0.397,77.79598459,80,30,25.19811111,58.44811111,55.44811111,81.21583333,86.52416667,24.67416667,29.76833333,15251.23227,15115.03499,76.13098459,80,82.85833333,83.33333333
2020/11/9 11:35,12.03083333,12.0675,10.74320083,11.02804917,-3.025,21.76125,21.77725,0.397,77.79598459,80,30,25.19811111,58.44811111,55.44811111,81.90166667,92.6425,25.45,30.03,15007.70268,15115.03499,76.13098459,80,84.91666667,85.09166667
2020/11/9 11:36,11.7975,11.65,10.74320083,11.02804917,-2.13,21.76125,21.77725,0.397,77.79598459,80,30,25.19811111,58.44811111,55.44811111,79.22916667,85.63083333,23.16416667,25.44666667,14587.86874,15115.03499,76.13098459,80,81.04166667,80.95
2020/11/9 11:37,12.02833333,11.42333333,10.74320083,11.02804917,-2.1175,21.76125,21.77725,0.397,77.79598459,80,30,25.19811111,58.44811111,55.44811111,82.45833333,78.45833333,27.295,21.6825,14762.5868,15115.03499,76.13098459,80,80.11666667,79.775
2020/11/9 11:38,12.12,11.42,10.74320083,11.02804917,-2.2825,21.76125,21.77725,0.397,77.79598459,80,30,25.19811111,58.44811111,55.44811111,83.795,79.31416667,28.79083333,22.74916667,14639.32612,15115.03499,76.13098459,80,81.41666667,81.61666667
2020/11/9 11:39,12.14416667,11.41083333,10.05809779,11.27565221,-2.3925,21.32375,21.33975,0.397,74.3244251,80,30,22.71055556,55.96388889,52.96388889,84.245,79.395,29.26666667,23.4725,14810.22662,14782.49964,79.4125,73.7256751,81.53333333,81.80833333
2020/11/9 11:40,12.13583333,11.42454545,10.05809779,11.27565221,-1.8425,21.32375,21.33975,0.397,74.3244251,80,30,22.71055556,55.96388889,52.96388889,84.02416667,79.47272727,29.09333333,23.45363636,14812.80877,14782.49964,79.4125,73.7256751,81.69166667,81.59166667
2020/11/9 11:41,12.17666667,11.37833333,10.05809779,11.27565221,-2.1175,21.32375,21.33975,0.397,74.3244251,80,30,22.71055556,55.96388889,52.96388889,84.40166667,77.39083333,29.70916667,20.86166667,14458.62128,14782.49964,79.4125,73.7256751,80.875,80.325
2020/11/9 11:42,12.2675,11.38333333,10.05809779,11.27565221,-2.255,21.32375,21.33975,0.397,74.3244251,80,30,22.71055556,55.96388889,52.96388889,85.29416667,75.23166667,30.80833333,17.44666667,14639.23987,14782.49964,79.4125,73.7256751,79.58333333,78.61666667
2020/11/9 11:43,12.44583333,11.4025,10.05809779,11.27565221,-2.6125,21.32375,21.33975,0.397,74.3244251,80,30,22.71055556,55.96388889,52.96388889,87.29,75.445,32.66666667,17.94583333,14458.42951,14782.49964,79.4125,73.7256751,80.70833333,79.65
2020/11/9 11:44,12.33916667,11.49083333,9.740018583,11.54248142,-2.475,21.2725,21.2885,0.397,72.13045568,80,30,21.04094444,54.17177778,51.17177778,86.01,76.25333333,31.1725,18.48083333,14578.90278,14572.34268,78.3625,71.44420568,80.76666667,79.31666667
2020/11/9 11:45,12.33583333,11.6125,9.740018583,11.54248142,-2.53,21.2725,21.2885,0.397,72.13045568,80,30,21.04094444,54.17177778,51.17177778,85.53583333,77.09,30.56583333,19.715,14535.19423,14572.34268,78.3625,71.44420568,80.74166667,79.58333333
2020/11/9 11:46,12.50083333,11.64166667,9.740018583,11.54248142,-3.3,21.2725,21.2885,0.397,72.13045568,80,30,21.04094444,54.17177778,51.17177778,87.11083333,77.37916667,31.7675,19.495,14375.73992,14572.34268,78.3625,71.44420568,81.51666667,80.65
2020/11/9 11:47,12.4175,11.72833333,9.740018583,11.54248142,-3.1075,21.2725,21.2885,0.397,72.13045568,80,30,21.04094444,54.17177778,51.17177778,85.84666667,78.08,30.3575,19.92583333,14583.72569,14572.34268,78.3625,71.44420568,80.78333333,80.89166667
2020/11/9 11:48,12.44333333,11.81666667,9.740018583,11.54248142,-2.7775,21.2725,21.2885,0.397,72.13045568,80,30,21.04094444,54.17177778,51.17177778,85.3275,78.80583333,29.50916667,20.58333333,14966.98458,14572.34268,78.3625,71.44420568,80.89166667,80.925
2020/11/9 11:49,12.9375,11.7525,9.40030525,11.57219475,-3.355,20.9625,20.9785,0.397,70,79.3372351,30,20.51927778,53.53344444,50.53344444,91.3425,78.14,34.6775,19.03583333,14678.192,14304.78437,70,77.0947351,83.25,83.93333333
2020/11/9 11:50,12.71666667,11.77666667,9.40030525,11.57219475,-3.3,20.9625,20.9785,0.397,70,79.3372351,30,20.51927778,53.53344444,50.53344444,89.045,77.92583333,32.4675,18.81833333,14734.88933,14304.78437,70,77.0947351,81.925,82.51666667
2020/11/9 11:51,12.58,11.80166667,9.40030525,11.57219475,-2.86,20.9625,20.9785,0.397,70,79.3372351,30,20.51927778,53.53344444,50.53344444,87.71916667,78.12833333,31.62416667,19.17833333,14808.08125,14304.78437,70,77.0947351,81.28333333,82.275
2020/11/9 11:52,12.7025,11.75916667,9.40030525,11.57219475,-3.025,20.9625,20.9785,0.397,70,79.3372351,30,20.51927778,53.53344444,50.53344444,89.14666667,77.76083333,33.2575,18.98166667,14815.13601,14304.78437,70,77.0947351,81.90833333,82.8
2020/11/9 11:53,12.79833333,11.76083333,9.40030525,11.57219475,-3.2175,20.9625,20.9785,0.397,70,79.3372351,30,20.51927778,53.53344444,50.53344444,89.83416667,77.76916667,33.60916667,19.33083333,14818.71844,14304.78437,70,77.0947351,82.13333333,83.06666667
2020/11/9 11:54,12.90666667,11.70833333,10.06286058,11.41963942,-3.41,21.4725,21.4885,0.397,74.21780395,80,30,23.35494444,56.29194444,53.29194444,91.06916667,77.7425,34.61833333,19.1175,14495.59524,14772.28656,71.90155395,80,82.89166667,83.65833333
2020/11/9 11:55,12.61166667,11.6825,10.06286058,11.41963942,-3.135,21.4725,21.4885,0.397,74.21780395,80,30,23.35494444,56.29194444,53.29194444,88.01666667,76.7675,32.32833333,18.31,14691.79416,14772.28656,71.90155395,80,81.05833333,81.45833333
2020/11/9 11:56,12.5925,11.67666667,10.06286058,11.41963942,-2.805,21.4725,21.4885,0.397,74.21780395,80,30,23.35494444,56.29194444,53.29194444,88.1275,76.8025,32.98833333,18.73333333,14590.54555,14772.28656,71.90155395,80,81.43333333,81.13333333
2020/11/9 11:57,12.69333333,11.66,10.06286058,11.41963942,-3.355,21.4725,21.4885,0.397,74.21780395,80,30,23.35494444,56.29194444,53.29194444,89.16916667,76.62333333,34.06083333,19.065,14693.17822,14772.28656,71.90155395,80,81.80833333,81.64166667
2020/11/9 11:58,12.71,11.64,10.06286058,11.41963942,-3.1075,21.4725,21.4885,0.397,74.21780395,80,30,23.35494444,56.29194444,53.29194444,89.35666667,76.42833333,34.2225,18.9475,14829.1405,14772.28656,71.90155395,80,82.08333333,81.25833333
2020/11/9 11:59,12.6825,11.61166667,9.37152825,11.55472175,-2.6125,20.91625,20.93225,0.397,70,79.52688769,30,22.17933333,55.26283333,52.26283333,89.04416667,76.41083333,33.97166667,19.2725,14713.38005,14322.9509,70,77.05438769,82.31666667,80.675
2020/11/9 12:00,12.64833333,11.60583333,9.37152825,11.55472175,-2.8875,20.91625,20.93225,0.397,70,79.52688769,30,22.17933333,55.26283333,52.26283333,88.825,76.44083333,33.605,19.33833333,14591.43646,14322.9509,70,77.05438769,82.45,80.35833333
2020/11/9 12:01,12.65333333,11.6325,9.37152825,11.55472175,-3.19,20.91625,20.93225,0.397,70,79.52688769,30,22.17933333,55.26283333,52.26283333,88.50083333,76.64916667,33.51416667,19.24333333,14519.70521,14322.9509,70,77.05438769,82.475,80.325
2020/11/9 12:02,12.655,11.66166667,9.37152825,11.55472175,-3.2175,20.91625,20.93225,0.397,70,79.52688769,30,22.17933333,55.26283333,52.26283333,88.38416667,76.91083333,33.40583333,19.36833333,14453.1992,14322.9509,70,77.05438769,82.14166667,80.56666667
2020/11/9 12:03,12.66583333,11.67083333,9.37152825,11.55472175,-3.3825,20.91625,20.93225,0.397,70,79.52688769,30,22.17933333,55.26283333,52.26283333,88.45916667,76.95416667,33.5025,19.62833333,14594.89916,14322.9509,70,77.05438769,82.225,80.90833333
2020/11/9 12:04,12.66583333,11.69666667,9.45375,11.56625,-3.135,21.01,21.026,0.397,70.21842341,80,30,22.6695,55.86216667,52.86216667,88.595,77.31666667,33.43583333,19.825,14499.22079,14389.19204,70,77.72592341,81.99166667,81.39166667
2020/11/9 12:05,12.67833333,11.73916667,9.45375,11.56625,-3.52,21.01,21.026,0.397,70.21842341,80,30,22.6695,55.86216667,52.86216667,88.34166667,77.505,33.16416667,19.90166667,14451.58024,14389.19204,70,77.72592341,81.85,81.74166667
2020/11/9 12:06,12.81,11.7225,9.45375,11.56625,-3.9875,21.01,21.026,0.397,70.21842341,80,30,22.6695,55.86216667,52.86216667,90.01583333,77.44166667,34.41166667,19.58416667,14713.8108,14389.19204,70,77.72592341,82.525,82.6
2020/11/9 12:07,12.88,11.70666667,9.45375,11.56625,-3.575,21.01,21.026,0.397,70.21842341,80,30,22.6695,55.86216667,52.86216667,90.8,77.8125,35.075,20.09416667,14720.51142,14389.19204,70,77.72592341,82.875,83.58333333
2020/11/9 12:08,12.74083333,11.70166667,9.45375,11.56625,-3.245,21.01,21.026,0.397,70.21842341,80,30,22.6695,55.86216667,52.86216667,89.41416667,77.19333333,33.66416667,18.9825,14615.55101,14389.19204,70,77.72592341,81.85833333,82.33333333
2020/11/9 12:09,12.76916667,11.66416667,9.573060571,11.28943943,-3.52,20.8525,20.8685,0.397,70.96428571,79.22655617,30,23.60977778,56.79044444,53.79044444,89.9575,77.09333333,34.0175,19.2,14572.02966,14386.55005,70,77.75369903,82.05,82.725
2020/11/9 12:10,12.63916667,11.70666667,9.573060571,11.28943943,-3.3825,20.8525,20.8685,0.397,70.96428571,79.22655617,30,23.60977778,56.79044444,53.79044444,88.40416667,77.30166667,32.96,19.015,14501.33291,14386.55005,70,77.75369903,81.45,82.06666667
2020/11/9 12:11,12.66666667,11.6975,9.573060571,11.28943943,-3.48,20.8525,20.8685,0.397,70.96428571,79.22655617,30,23.60977778,56.79044444,53.79044444,88.85833333,77.08416667,33.3125,18.85416667,14618.58753,14386.55005,70,77.75369903,81.425,82.20833333
2020/11/9 12:12,12.65333333,11.68666667,9.573060571,11.28943943,-3.3275,20.8525,20.8685,0.397,70.96428571,79.22655617,30,23.60977778,56.79044444,53.79044444,88.55416667,77.59916667,32.99333333,19.93583333,14426.23485,14386.55005,70,77.75369903,81.70833333,82.35833333
2020/11/9 12:13,12.49166667,11.76666667,9.573060571,11.28943943,-3.3275,20.8525,20.8685,0.397,70.96428571,79.22655617,30,23.60977778,56.79044444,53.79044444,86.3975,77.69,31.35,20.25333333,14511.45767,14386.55005,70,77.75369903,81.00833333,80.875
2020/11/9 12:14,12.6675,11.75083333,9.45816025,11.51808975,-3.6025,20.96625,20.98225,0.397,70.57140029,80,30,22.455,55.69083333,52.69083333,88.4875,77.64916667,33.10416667,20.3575,14459.31536,14423.00316,70,78.46640029,82.29166667,81.66666667
2020/11/9 12:15,12.54916667,11.82916667,9.45816025,11.51808975,-3.355,20.96625,20.98225,0.397,70.57140029,80,30,22.455,55.69083333,52.69083333,86.94166667,77.86666667,31.67583333,20.58416667,14359.38385,14423.00316,70,78.46640029,82.04166667,80.575
2020/11/9 12:16,12.69,11.84416667,9.45816025,11.51808975,-3.795,20.96625,20.98225,0.397,70.57140029,80,30,22.455,55.69083333,52.69083333,88.28083333,77.90416667,32.86166667,20.635,14529.50426,14423.00316,70,78.46640029,82.775,81.2
2020/11/9 12:17,12.69,11.8525,9.45816025,11.51808975,-3.6025,20.96625,20.98225,0.397,70.57140029,80,30,22.455,55.69083333,52.69083333,88.23833333,78.13916667,33.13583333,21.32583333,14611.21162,14423.00316,70,78.46640029,83.10833333,80.925
2020/11/9 12:18,12.795,11.82166667,9.45816025,11.51808975,-4.07,20.96625,20.98225,0.397,70.57140029,80,30,22.455,55.69083333,52.69083333,89.54833333,78.75416667,34.35333333,22.17083333,14448.32811,14423.00316,70,78.46640029,84.08333333,81.95
2020/11/9 12:19,12.7375,11.80583333,9.4650795,11.5361705,-4.18,20.99125,21.00725,0.397,70,78.93428483,30,22.58533333,55.72966667,52.72966667,88.97083333,78.665,34.19166667,21.98833333,14316.93505,14266.18638,70,76.43428483,83.78333333,81.56666667
2020/11/9 12:20,12.75083333,11.80833333,9.4650795,11.5361705,-4.18,20.99125,21.00725,0.397,70,78.93428483,30,22.58533333,55.72966667,52.72966667,89.15166667,78.43833333,34.76166667,21.765,14520.46169,14266.18638,70,76.43428483,83.43333333,81.75833333
2020/11/9 12:21,12.755,11.76833333,9.4650795,11.5361705,-4.07,20.99125,21.00725,0.397,70,78.93428483,30,22.58533333,55.72966667,52.72966667,89.4225,78.25083333,34.92333333,21.41083333,14522.22423,14266.18638,70,76.43428483,83.525,81.91666667
2020/11/9 12:22,12.7875,11.7675,9.4650795,11.5361705,-3.9325,20.99125,21.00725,0.397,70,78.93428483,30,22.58533333,55.72966667,52.72966667,89.53083333,78.30166667,35.1425,21.875,14625.34042,14266.18638,70,76.43428483,83.31666667,82.21666667
2020/11/9 12:23,12.87916667,11.74083333,9.4650795,11.5361705,-4.015,20.99125,21.00725,0.397,70,78.93428483,30,22.58533333,55.72966667,52.72966667,90.78833333,78.7375,36.22416667,22.60416667,14608.65216,14266.18638,70,76.43428483,84.09166667,83.125
2020/11/9 12:24,12.76333333,11.68333333,9.5185315,11.1714685,-3.685,20.68,20.696,0.397,70,79.34463019,30,26.30811111,59.65411111,56.65411111,89.84833333,77.9375,35.71083333,21.78416667,14609.41638,14305.49273,70,77.08088019,83.29166667,82.15
2020/11/9 12:25,12.7675,11.66916667,9.5185315,11.1714685,-3.7675,20.68,20.696,0.397,70,79.34463019,30,26.30811111,59.65411111,56.65411111,90.21,78.02416667,36.09583333,21.97083333,14907.68814,14305.49273,70,77.08088019,83.725,82.18333333
2020/11/9 12:26,12.82166667,11.67416667,9.5185315,11.1714685,-3.41,20.68,20.696,0.397,70,79.34463019,30,26.30811111,59.65411111,56.65411111,90.85083333,78.92166667,36.56583333,23.54083333,14895.90825,14305.49273,70,77.08088019,84.76666667,82.94166667
2020/11/9 12:27,12.72583333,11.59916667,9.5185315,11.1714685,-3.2175,20.68,20.696,0.397,70,79.34463019,30,26.30811111,59.65411111,56.65411111,90.3525,78.43333333,36.48083333,23.66666667,14847.61784,14305.49273,70,77.08088019,84.725,81.99166667
2020/11/9 12:28,12.72166667,11.57416667,9.5185315,11.1714685,-3.2175,20.68,20.696,0.397,70,79.34463019,30,26.30811111,59.65411111,56.65411111,90.44666667,78.5625,36.635,23.97666667,15041.90288,14305.49273,70,77.08088019,85.11666667,81.84166667
2020/11/9 12:29,12.7025,11.5325,10.17981421,10.97393579,-3.19,21.14375,21.15975,0.397,74.23927433,80,30,29.02761111,62.48594444,59.48594444,90.36083333,78.78666667,36.15166667,23.96,14843.13297,14774.34318,72.17427433,80,85.43333333,81.91666667
2020/11/9 12:30,12.64,11.51833333,10.17981421,10.97393579,-3.1075,21.14375,21.15975,0.397,74.23927433,80,30,29.02761111,62.48594444,59.48594444,89.77,78.45583333,35.60333333,23.78416667,14814.94046,14774.34318,72.17427433,80,85.05833333,81.175
2020/11/9 12:31,12.635,11.4675,10.17981421,10.97393579,-2.6675,21.14375,21.15975,0.397,74.23927433,80,30,29.02761111,62.48594444,59.48594444,89.8225,77.19583333,35.69333333,22.25333333,15151.29698,14774.34318,72.17427433,80,84.44166667,80.43333333
2020/11/9 12:32,12.615,11.47666667,10.17981421,10.97393579,-2.585,21.14375,21.15975,0.397,74.23927433,80,30,29.02761111,62.48594444,59.48594444,89.58,78.17416667,35.3325,23.45,14852.37189,14774.34318,72.17427433,80,85.03333333,81.075
2020/11/9 12:33,12.62333333,11.47,10.17981421,10.97393579,-2.5575,21.14375,21.15975,0.397,74.23927433,80,30,29.02761111,62.48594444,59.48594444,89.6075,77.48583333,35.59666667,22.54166667,15139.64861,14774.34318,72.17427433,80,84.10833333,80.86666667
2020/11/9 12:34,12.66416667,11.485,10.71469425,10.89030575,-2.7225,21.595,21.611,0.397,77.84628891,80,30,28.91833333,62.50866667,59.50866667,89.92583333,78.00333333,35.43583333,23.1925,14714.45419,15119.85356,76.11628891,80,84.36666667,81.775
2020/11/9 12:35,12.66833333,11.53,10.71469425,10.89030575,-3.135,21.595,21.611,0.397,77.84628891,80,30,28.91833333,62.50866667,59.50866667,89.48916667,77.7825,35.285,22.1975,14902.58691,15119.85356,76.11628891,80,83.46666667,81.86666667
2020/11/9 12:36,12.68833333,11.55,10.71469425,10.89030575,-2.805,21.595,21.611,0.397,77.84628891,80,30,28.91833333,62.50866667,59.50866667,89.77833333,77.0525,35.32083333,21.24083333,14669.56514,15119.85356,76.11628891,80,82.825,82.08333333
2020/11/9 12:37,12.6525,11.6025,10.71469425,10.89030575,-3.245,21.595,21.611,0.397,77.84628891,80,30,28.91833333,62.50866667,59.50866667,89.18916667,76.9425,34.53,20.7375,14657.03576,15119.85356,76.11628891,80,82.08333333,81.825
2020/11/9 12:38,12.73166667,11.6825,10.71469425,10.89030575,-3.2175,21.595,21.611,0.397,77.84628891,80,30,28.91833333,62.50866667,59.50866667,89.735,77.2875,34.93333333,20.88666667,14625.98728,15119.85356,76.11628891,80,82.63636364,82.13333333
2020/11/9 12:39,12.68583333,11.74583333,9.861173289,11.14257671,-3.36,20.99375,21.00975,0.397,72.7563771,80,30,27.18372222,60.68905556,57.68905556,88.99,77.48083333,34.09666667,20.63,14651.98412,14632.29873,70.6226271,80,82.45833333,81.60833333
2020/11/9 12:40,12.87583333,11.77,9.861173289,11.14257671,-3.72,20.99375,21.00975,0.397,72.7563771,80,30,27.18372222,60.68905556,57.68905556,90.93416667,78.005,35.86083333,21.4825,14727.44028,14632.29873,70.6226271,80,83.75833333,82.90833333
2020/11/9 12:41,12.65583333,11.83583333,9.861173289,11.14257671,-3.3,20.99375,21.00975,0.397,72.7563771,80,30,27.18372222,60.68905556,57.68905556,88.60583333,78.17083333,33.71333333,21.64833333,14639.43305,14632.29873,70.6226271,80,83,81.525
2020/11/9 12:42,12.85666667,11.87166667,9.861173289,11.14257671,-4.015,20.99375,21.00975,0.397,72.7563771,80,30,27.18372222,60.68905556,57.68905556,90.55083333,79.45583333,35.16083333,23.34166667,14521.05152,14632.29873,70.6226271,80,84.68333333,83.09166667
2020/11/9 12:43,12.76583333,11.845,9.861173289,11.14257671,-3.8225,20.99375,21.00975,0.397,72.7563771,80,30,27.18372222,60.68905556,57.68905556,89.54416667,78.44583333,34.10583333,21.7425,14477.30223,14632.29873,70.6226271,80,84.08333333,81.70833333
2020/11/9 12:44,12.62833333,11.9,9.481286201,11.3437138,-3.7125,20.815,20.831,0.397,70.29675186,80,30,26.49327778,59.88427778,56.88427778,87.73416667,78.49583333,32.345,21.09083333,14237.57232,14396.695,70,77.86425186,83.45833333,80.53333333
2020/11/9 12:45,12.60666667,11.9575,9.481286201,11.3437138,-4.0425,20.815,20.831,0.397,70.29675186,80,30,26.49327778,59.88427778,56.88427778,87.49083333,79.02166667,31.72166667,21.80083333,14609.78443,14396.695,70,77.86425186,83.63333333,80.4
2020/11/9 12:46,12.73833333,11.90916667,9.481286201,11.3437138,-3.74,20.815,20.831,0.397,70.29675186,80,30,26.49327778,59.88427778,56.88427778,88.6625,79.1875,32.95416667,21.85416667,14525.90898,14396.695,70,77.86425186,84.53333333,81.025
2020/11/9 12:47,12.63583333,11.90583333,9.481286201,11.3437138,-3.63,20.815,20.831,0.397,70.29675186,80,30,26.49327778,59.88427778,56.88427778,87.4725,79.05,32.27333333,22.04083333,14507.57016,14396.695,70,77.86425186,83.76666667,80.475
2020/11/9 12:48,12.73083333,11.9175,9.481286201,11.3437138,-3.905,20.815,20.831,0.397,70.29675186,80,30,26.49327778,59.88427778,56.88427778,88.66083333,79.02583333,33.43,21.97833333,14579.584,14396.695,70,77.86425186,84.19166667,81.04166667
2020/11/9 12:49,12.74333333,11.93416667,9.46505125,11.45244875,-3.69,20.9075,20.9235,0.397,70.0300289,80,30,24.89333333,58.31433333,55.31433333,88.71083333,79.075,33.755,22.12916667,14697.22837,14371.14602,70,77.7800289,83.93333333,81.46666667
2020/11/9 12:50,12.85333333,11.8725,9.46505125,11.45244875,-3.85,20.9075,20.9235,0.397,70.0300289,80,30,24.89333333,58.31433333,55.31433333,90.16583333,79.03666667,35.19083333,22.36666667,14643.92835,14371.14602,70,77.7800289,84.55833333,82.29166667
2020/11/9 12:51,12.76833333,11.87,9.46505125,11.45244875,-3.74,20.9075,20.9235,0.397,70.0300289,80,30,24.89333333,58.31433333,55.31433333,89.60916667,78.82583333,35.11,22.3925,14682.24707,14371.14602,70,77.7800289,84.14166667,81.825
2020/11/9 12:52,12.84666667,11.83166667,9.46505125,11.45244875,-3.8225,20.9075,20.9235,0.397,70.0300289,80,30,24.89333333,58.31433333,55.31433333,90.5525,78.73083333,36.1075,22.83083333,14957.26817,14371.14602,70,77.7800289,84.225,82.64166667
2020/11/9 12:53,12.925,11.815,9.46505125,11.45244875,-3.597,20.9075,20.9235,0.397,70.0300289,80,30,24.89333333,58.31433333,55.31433333,91.36583333,79.02833333,37.35333333,23.41666667,14868.66377,14371.14602,70,77.7800289,84.56666667,83.55
2020/11/9 12:54,12.96166667,11.8225,9.5742035,11.1795465,-3.74,20.74375,20.75975,0.397,70.55375,79.94202231,30,28.00822222,61.31638889,58.31638889,91.91416667,79.63083333,37.7475,24.58583333,15071.04444,14415.75887,70,78.07202231,85.05833333,84.01666667
2020/11/9 12:55,12.8975,11.80083333,9.5742035,11.1795465,-3.3825,20.74375,20.75975,0.397,70.55375,79.94202231,30,28.00822222,61.31638889,58.31638889,91.21166667,79.455,37.25,24.18166667,15018.25873,14415.75887,70,78.07202231,84.65833333,83.94166667
2020/11/9 12:56,12.92583333,11.79833333,9.5742035,11.1795465,-3.6025,20.74375,20.75975,0.397,70.55375,79.94202231,30,28.00822222,61.31638889,58.31638889,91.7025,79.885,37.53583333,24.95,14815.22415,14415.75887,70,78.07202231,85.11666667,84.40833333
2020/11/9 12:57,12.86166667,11.77333333,9.5742035,11.1795465,-3.465,20.74375,20.75975,0.397,70.55375,79.94202231,30,28.00822222,61.31638889,58.31638889,90.93,78.84583333,36.73083333,23.2725,14884.47713,14415.75887,70,78.07202231,84.375,83.03333333
2020/11/9 12:58,12.9475,11.78916667,9.5742035,11.1795465,-3.63,20.74375,20.75975,0.397,70.55375,79.94202231,30,28.00822222,61.31638889,58.31638889,91.8825,79.2275,37.45833333,23.89166667,15058.21345,14415.75887,70,78.07202231,85.25833333,83.65
2020/11/9 12:59,12.97,11.78166667,10.21547967,10.85077033,-3.9,21.05625,21.07225,0.397,74.18950819,80,30,31.11955556,64.72938889,61.72938889,92.1525,79.9875,37.6975,25.05916667,15088.05573,14769.57615,71.80700819,80,85.89166667,84.15
2020/11/9 13:00,12.86416667,11.7975,10.21547967,10.85077033,-3.41,21.05625,21.07225,0.397,74.18950819,80,30,31.11955556,64.72938889,61.72938889,91.3275,80.9925,36.9375,26.45,15117.62158,14769.57615,71.80700819,80,86.33333333,84
2020/11/9 13:01,12.91083333,11.68,10.21547967,10.85077033,-3.27,21.05625,21.07225,0.397,74.18950819,80,30,31.11955556,64.72938889,61.72938889,91.9775,79.05166667,37.16166667,23.89166667,15035.04983,14769.57615,71.80700819,80,85.64166667,83.13333333
2020/11/9 13:02,12.84416667,11.69333333,10.21547967,10.85077033,-3.19,21.05625,21.07225,0.397,74.18950819,80,30,31.11955556,64.72938889,61.72938889,91.34083333,79.12,36.55166667,23.48083333,14983.43654,14769.57615,71.80700819,80,85.5,82.8
2020/11/9 13:03,12.72083333,11.67166667,10.21547967,10.85077033,-2.5575,21.05625,21.07225,0.397,74.18950819,80,30,31.11955556,64.72938889,61.72938889,89.94583333,77.45333333,35.42166667,21.0425,15132.15698,14769.57615,71.80700819,80,83.9,81.075
2020/11/9 13:04,12.8725,11.715,10.55520696,10.65604304,-2.915,21.20125,21.21725,0.397,76.69979167,80,30,31.81977778,65.52744444,62.52744444,91.06166667,78.54,36.0725,22.285,14969.83249,15010.03235,74.74247024,80,84.96666667,82.46666667
