time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 13:05,12.73166667,11.7175,10.55520696,10.65604304,-2.75,21.20125,21.21725,0.397,76.69979167,80,30,31.81977778,65.52744444,62.52744444,89.57083333,77.64166667,34.675,20.9975,14831.11027,15010.03235,74.74247024,80,83.66666667,81.35833333
2020/11/9 13:06,12.675,11.7675,10.55520696,10.65604304,-2.695,21.20125,21.21725,0.397,76.69979167,80,30,31.81977778,65.52744444,62.52744444,88.6425,77.6925,33.81333333,20.94916667,14909.61434,15010.03235,74.74247024,80,83.11666667,80.9
2020/11/9 13:07,12.79333333,11.79833333,10.55520696,10.65604304,-2.86,21.20125,21.21725,0.397,76.69979167,80,30,31.81977778,65.52744444,62.52744444,89.7625,77.85333333,34.66416667,20.63833333,14843.76862,15010.03235,74.74247024,80,83.675,81.48333333
2020/11/9 13:08,12.83916667,11.825,10.55520696,10.65604304,-3.09,21.20125,21.21725,0.397,76.69979167,80,30,31.81977778,65.52744444,62.52744444,90.03166667,77.7975,34.80666667,20.7275,15084.31898,15010.03235,74.74247024,80,83.625,81.69166667
2020/11/9 13:09,12.705,11.835,10.45465256,11.29534744,-2.4475,21.74,21.756,0.397,75.86701562,80,30,26.02772222,59.64822222,56.64822222,88.68416667,78.445,33.78333333,22.22666667,14876.26356,14930.26201,73.50951562,80,83.24166667,81.45833333
2020/11/9 13:10,12.72166667,11.8775,10.45465256,11.29534744,-2.88,21.74,21.756,0.397,75.86701562,80,30,26.02772222,59.64822222,56.64822222,88.60083333,78.54333333,33.73833333,22.23916667,15057.01218,14930.26201,73.50951562,80,83.55833333,81.275
2020/11/9 13:11,12.825,11.88833333,10.45465256,11.29534744,-3.0525,21.74,21.756,0.397,75.86701562,80,30,26.02772222,59.64822222,56.64822222,89.68333333,79.35583333,34.7375,22.69083333,15053.9608,14930.26201,73.50951562,80,84.5,82.28333333
2020/11/9 13:12,12.71416667,11.92833333,10.45465256,11.29534744,-2.585,21.74,21.756,0.397,75.86701562,80,30,26.02772222,59.64822222,56.64822222,88.55666667,79.42666667,33.79166667,22.98,15188.46082,14930.26201,73.50951562,80,84.03333333,81.49166667
2020/11/9 13:13,12.87083333,11.92,10.45465256,11.29534744,-2.6675,21.74,21.756,0.397,75.86701562,80,30,26.02772222,59.64822222,56.64822222,90.41916667,79.29166667,35.73583333,22.82833333,15228.66385,14930.26201,73.50951562,80,84.76666667,82.325
2020/11/9 13:14,12.86916667,11.8875,10.67434371,11.30690629,-2.695,21.97125,21.98725,0.397,76.77319629,80,30,26.78377778,60.14444444,57.14444444,90.55333333,79.63583333,35.98666667,23.68333333,15260.92896,15017.06367,74.29819629,80,85.25,82.6
2020/11/9 13:15,12.78666667,11.85833333,10.67434371,11.30690629,-2.5575,21.97125,21.98725,0.397,76.77319629,80,30,26.78377778,60.14444444,57.14444444,90.05833333,79.09666667,35.75166667,22.93666667,15249.31303,15017.06367,74.29819629,80,84.75,82.01666667
2020/11/9 13:16,13.02666667,11.81083333,10.67434371,11.30690629,-2.9425,21.97125,21.98725,0.397,76.77319629,80,30,26.78377778,60.14444444,57.14444444,92.42416667,79.58916667,37.96916667,23.94583333,15365.29258,15017.06367,74.29819629,80,86.2,83.375
2020/11/9 13:17,12.71916667,11.81,10.67434371,11.30690629,-2.255,21.97125,21.98725,0.397,76.77319629,80,30,26.78377778,60.14444444,57.14444444,89.97333333,79.71,35.64583333,24.20333333,15463.84381,15017.06367,74.29819629,80,84.96666667,82.44166667
2020/11/9 13:18,12.81583333,11.81166667,10.67434371,11.30690629,-2.475,21.97125,21.98725,0.397,76.77319629,80,30,26.78377778,60.14444444,57.14444444,91.03666667,80.96583333,36.9575,25.87,15409.1158,15017.06367,74.29819629,80,86.14166667,83.7
2020/11/9 13:19,12.83583333,11.68333333,11.24399192,10.9874725,-2.2,22.2225,22.2385,0.397,80.75428264,80,30.42120077,29.65187181,63.60483333,60.60483333,91.40333333,78.95666667,37.62166667,24.23416667,15513.95836,15398.40582,78.58428264,80,85.28333333,82.95
2020/11/9 13:20,12.85833333,11.69833333,11.24399192,10.9874725,-2.255,22.2225,22.2385,0.397,80.75428264,80,30.42120077,29.65187181,63.60483333,60.60483333,91.70666667,79.78083333,37.98416667,25.36583333,15571.12689,15398.40582,78.58428264,80,85.69166667,83.55833333
2020/11/9 13:21,12.845,11.67,11.24399192,10.9874725,-2.475,22.2225,22.2385,0.397,80.75428264,80,30.42120077,29.65187181,63.60483333,60.60483333,91.69416667,80.295,37.7125,25.79416667,15369.18036,15398.40582,78.58428264,80,85.81666667,84.00833333
2020/11/9 13:22,12.57833333,11.6675,11.24399192,10.9874725,-2.0075,22.2225,22.2385,0.397,80.75428264,80,30.42120077,29.65187181,63.60483333,60.60483333,89.165,79.68416667,35.79333333,25.755,15584.41912,15398.40582,78.58428264,80,84.68333333,82.225
2020/11/9 13:23,12.6125,11.65833333,11.24399192,10.9874725,-1.815,22.2225,22.2385,0.397,80.75428264,80,30.42120077,29.65187181,63.60483333,60.60483333,89.60083333,80.5425,36.22333333,26.91833333,15478.48851,15398.40582,78.58428264,80,85.33333333,82.93333333
2020/11/9 13:24,12.69833333,11.6575,11.42834498,10.89557742,-2.365,22.32625,22.34225,0.397,81.75002663,80,31.09912915,31.08986379,66.05594444,63.05594444,90.4,81.235,37.03166667,27.685,15504.40764,15493.7866,79.80252663,80,86.25833333,83.45833333
2020/11/9 13:25,12.56083333,11.64916667,11.42834498,10.89557742,-1.8975,22.32625,22.34225,0.397,81.75002663,80,31.09912915,31.08986379,66.05594444,63.05594444,89.01666667,81.485,35.47083333,28.05583333,15685.8914,15493.7866,79.80252663,80,85.725,82.80833333
2020/11/9 13:26,12.465,11.6275,11.42834498,10.89557742,-1.595,22.32625,22.34225,0.397,81.75002663,80,31.09912915,31.08986379,66.05594444,63.05594444,88.35416667,81.475,35.31916667,28.27666667,15278.78,15493.7866,79.80252663,80,85.65833333,82.55
2020/11/9 13:27,12.23833333,11.67333333,11.42834498,10.89557742,-2.0625,22.32625,22.34225,0.397,81.75002663,80,31.09912915,31.08986379,66.05594444,63.05594444,85.8875,82.41833333,33.50916667,29.93666667,15479.48495,15493.7866,79.80252663,80,85.08333333,81.675
2020/11/9 13:28,12.1325,11.74916667,11.42834498,10.89557742,-1.54,22.32625,22.34225,0.397,81.75002663,80,31.09912915,31.08986379,66.05594444,63.05594444,85.095,83.8125,32.85166667,31.42,15522.73036,15493.7866,79.80252663,80,85.56666667,81.79166667
2020/11/9 13:29,11.68666667,11.99916667,11.22532839,10.56512437,-1.0725,21.77625,21.79225,0.397,80.11061633,80.06478861,30.13094665,33.63873106,67.63555556,64.63555556,79.345,86.63333333,27.3525,35.04583333,15493.01507,15342.95601,78.64665494,80,84.40833333,80.075
2020/11/9 13:30,12.02583333,11.83166667,11.22532839,10.56512437,-1.705,21.77625,21.79225,0.397,80.11061633,80.06478861,30.13094665,33.63873106,67.63555556,64.63555556,84.05416667,85.07166667,32.57,33.60916667,15686.25061,15342.95601,78.64665494,80,85.55833333,81.675
2020/11/9 13:31,11.93166667,12.01666667,11.22532839,10.56512437,-1.5125,21.77625,21.79225,0.397,80.11061633,80.06478861,30.13094665,33.63873106,67.63555556,64.63555556,82.76583333,87.00166667,31.28583333,35.3475,15659.22733,15342.95601,78.64665494,80,85.90833333,82.09166667
2020/11/9 13:32,11.76916667,12.09833333,11.22532839,10.56512437,-1.43,21.77625,21.79225,0.397,80.11061633,80.06478861,30.13094665,33.63873106,67.63555556,64.63555556,80.65166667,88.2,28.9275,36.4125,15551.86148,15342.95601,78.64665494,80,85.125,81.98333333
2020/11/9 13:33,11.74833333,12.05333333,11.22532839,10.56512437,-1.4575,21.77625,21.79225,0.397,80.11061633,80.06478861,30.13094665,33.63873106,67.63555556,64.63555556,80.12916667,88.36333333,28.5325,36.47416667,15527.49892,15342.95601,78.64665494,80,84.775,81.88333333
2020/11/9 13:34,11.80333333,12.005,11.43838959,11.05911041,-1.65,22.4875,22.5035,0.397,80.51639651,83.07912849,30,35.56096743,69.20344444,66.20344444,80.715,88.04916667,28.76,35.72166667,15383.61371,15670.56406,80,80,84.73333333,82.43333333
2020/11/9 13:35,11.76083333,11.88833333,11.43838959,11.05911041,-1.6775,22.4875,22.5035,0.397,80.51639651,83.07912849,30,35.56096743,69.20344444,66.20344444,80.58666667,87.11333333,29.0125,35.075,15704.89239,15670.56406,80,80,83.89166667,82.03333333
2020/11/9 13:36,11.88583333,12.02916667,11.43838959,11.05911041,-1.6225,22.4875,22.5035,0.397,80.51639651,83.07912849,30,35.56096743,69.20344444,66.20344444,82.245,88.25083333,30.76416667,36.0975,15515.95849,15670.56406,80,80,85.21666667,83.5
2020/11/9 13:37,11.815,11.93333333,11.43838959,11.05911041,-1.54,22.4875,22.5035,0.397,80.51639651,83.07912849,30,35.56096743,69.20344444,66.20344444,81.5225,87.16833333,29.94333333,35.27333333,15730.18472,15670.56406,80,80,84.225,82.78333333
2020/11/9 13:38,11.90333333,11.96916667,11.43838959,11.05911041,-1.485,22.4875,22.5035,0.397,80.51639651,83.07912849,30,35.56096743,69.20344444,66.20344444,82.70583333,87.42,30.975,35.13583333,15611.27686,15670.56406,80,80,85.075,83.20833333
2020/11/9 13:39,11.81416667,12.02583333,11.36530567,10.73656956,-1.7875,22.11571429,22.13171429,0.397,80.3989152,81.80527089,30.02717746,35.11924506,68.85261111,65.85261111,82.06166667,87.93666667,30.44,35.63416667,15531.00205,15537.28984,80,80,85.33333333,83.06666667
2020/11/9 13:40,11.83833333,11.92166667,11.36530567,10.73656956,-1.5,22.11571429,22.13171429,0.397,80.3989152,81.80527089,30.02717746,35.11924506,68.85261111,65.85261111,82.00083333,86.96916667,30.49583333,35.07166667,15758.34186,15537.28984,80,80,84.84166667,82.53333333
2020/11/9 13:41,11.8025,11.90416667,11.36530567,10.73656956,-1.2375,22.11571429,22.13171429,0.397,80.3989152,81.80527089,30.02717746,35.11924506,68.85261111,65.85261111,81.7025,86.86916667,30.18166667,34.67166667,15427.42809,15537.28984,80,80,84.71818182,82.20833333
2020/11/9 13:42,11.7825,11.91,11.36530567,10.73656956,-1.6775,22.11571429,22.13171429,0.397,80.3989152,81.80527089,30.02717746,35.11924506,68.85261111,65.85261111,81.35916667,86.87416667,29.78583333,35.06916667,15572.37323,15537.28984,80,80,84.75,81.8
2020/11/9 13:43,11.74333333,11.85166667,11.36530567,10.73656956,-1.17,22.11571429,22.13171429,0.397,80.3989152,81.80527089,30.02717746,35.11924506,68.85261111,65.85261111,81.08333333,86.3075,29.73,34.5075,15352.17949,15537.28984,80,80,84.675,81.24166667
2020/11/9 13:44,11.67666667,11.84916667,11.3230425,10.72352018,-1.43,22.0325,22.0485,0.397,80.26563717,81.6106988,30,34.98952861,69.03405556,66.03405556,79.75333333,86.07833333,28.34666667,34.25666667,15265.42585,15505.88558,79.92133597,80,83.89166667,80.38333333
2020/11/9 13:45,11.7175,11.88416667,11.3230425,10.72352018,-1.595,22.0325,22.0485,0.397,80.26563717,81.6106988,30,34.98952861,69.03405556,66.03405556,79.8375,86.15333333,28.21416667,34.33833333,15219.25373,15505.88558,79.92133597,80,84.2,79.89166667
2020/11/9 13:46,11.73916667,11.9425,11.3230425,10.72352018,-1.54,22.0325,22.0485,0.397,80.26563717,81.6106988,30,34.98952861,69.03405556,66.03405556,79.81416667,86.10333333,28.21583333,34.8325,15338.26205,15505.88558,79.92133597,80,84.3,79.85833333
2020/11/9 13:47,11.79083333,11.92583333,11.3230425,10.72352018,-1.5675,22.0325,22.0485,0.397,80.26563717,81.6106988,30,34.98952861,69.03405556,66.03405556,80.10416667,85.97416667,28.355,34.48083333,15204.68295,15505.88558,79.92133597,80,84.2,80.09166667
2020/11/9 13:48,11.79916667,11.98916667,11.3230425,10.72352018,-1.5675,22.0325,22.0485,0.397,80.26563717,81.6106988,30,34.98952861,69.03405556,66.03405556,78.9525,85.99083333,26.90333333,33.96416667,15179.96277,15505.88558,79.92133597,80,83.7,79.85833333
2020/11/9 13:49,11.80333333,12.0175,11.32440307,10.79656902,-1.0725,22.10625,22.12225,0.397,80.01424123,80.36824816,30,32.6595142,66.37133333,63.37133333,78.05083333,85.86916667,25.96166667,33.35833333,15252.06286,15362.79231,78.41623938,80,83.16666667,79.79166667
2020/11/9 13:50,11.97333333,12.02916667,11.32440307,10.79656902,-1.21,22.10625,22.12225,0.397,80.01424123,80.36824816,30,32.6595142,66.37133333,63.37133333,79.71583333,85.25,26.7975,32.28166667,15332.0358,15362.79231,78.41623938,80,82.56666667,80.35833333
2020/11/9 13:51,12.02666667,12.07416667,11.32440307,10.79656902,-1.595,22.10625,22.12225,0.397,80.01424123,80.36824816,30,32.6595142,66.37133333,63.37133333,80.8325,85.16166667,27.9525,32.0275,15453.21705,15362.79231,78.41623938,80,83.025,81.39166667
2020/11/9 13:52,12.11916667,12.12583333,11.32440307,10.79656902,-1.6225,22.10625,22.12225,0.397,80.01424123,80.36824816,30,32.6595142,66.37133333,63.37133333,82.4675,86.07916667,29.73083333,32.955,15726.1839,15362.79231,78.41623938,80,83.85,82.625
2020/11/9 13:53,12.26,12.1425,11.32440307,10.79656902,-1.35,22.10625,22.12225,0.397,80.01424123,80.36824816,30,32.6595142,66.37133333,63.37133333,84.42416667,86.335,31.52166667,33.18916667,15773.16095,15362.79231,78.41623938,80,84.775,84.00833333
2020/11/9 13:54,12.275,12.27916667,11.4252351,11.09578402,-1.11,22.4975,22.5135,0.397,80.18737797,80.76215881,30,30.80701586,64.29294444,61.29294444,83.86833333,87.055,31.52,34.52166667,16017.395,15417.10891,78.82203679,80,84.71666667,84.21666667
2020/11/9 13:55,12.195,12.2575,11.4252351,11.09578402,-0.7975,22.4975,22.5135,0.397,80.18737797,80.76215881,30,30.80701586,64.29294444,61.29294444,83.37666667,86.80583333,31.64833333,34.77833333,16012.63132,15417.10891,78.82203679,80,84.75,83.61666667
2020/11/9 13:56,12.34083333,12.29583333,11.4252351,11.09578402,-1.485,22.4975,22.5135,0.397,80.18737797,80.76215881,30,30.80701586,64.29294444,61.29294444,85.545,87.57333333,33.65666667,35.40416667,15947.01406,15417.10891,78.82203679,80,86.15833333,85.08333333
2020/11/9 13:57,12.23083333,12.2225,11.4252351,11.09578402,-1.1,22.4975,22.5135,0.397,80.18737797,80.76215881,30,30.80701586,64.29294444,61.29294444,84.46583333,86.99416667,32.68416667,35.0775,15955.48127,15417.10891,78.82203679,80,85.54166667,84.125
2020/11/9 13:58,12.22416667,12.17833333,11.4252351,11.09578402,-0.99,22.4975,22.5135,0.542538717,80.18737797,80.76215881,30,30.80701586,64.29294444,61.29294444,84.395,86.62333333,32.475,34.77,16053.97059,15417.10891,78.82203679,80,85.35,83.875
2020/11/9 13:59,12.16416667,11.995,11.8623104,11.39859997,-0.4125,23.25714286,23.27314286,0.542538717,82.5990478,83.71691014,31.65855582,35.82885,71.09444444,68.09444444,83.92833333,84.50583333,32.3,32.8175,15978.54602,15931.15015,80,80,84.16666667,82.53333333
2020/11/9 14:00,12.2625,12.00083333,11.8623104,11.39859997,-0.495,23.25714286,23.27314286,0.542538717,82.5990478,83.71691014,31.65855582,35.82885,71.09444444,68.09444444,85.07166667,84.91083333,33.59666667,33.15166667,16038.96963,15931.15015,80,80,84.94166667,83.05833333
2020/11/9 14:01,12.23583333,12.00333333,11.8623104,11.39859997,-0.5775,23.25714286,23.27314286,0.397,82.5990478,83.71691014,31.65855582,35.82885,71.09444444,68.09444444,84.80166667,85.10666667,33.58416667,33.69833333,16078.79438,15931.15015,80,80,85.06666667,83.04166667
2020/11/9 14:02,12.31583333,12.09833333,11.8623104,11.39859997,-1.0725,23.25714286,23.27314286,0.397,82.5990478,83.71691014,31.65855582,35.82885,71.09444444,68.09444444,85.81166667,86.46583333,34.47666667,35.0925,15840.05618,15931.15015,80,80,86.25,84.11666667
2020/11/9 14:03,12.20666667,11.98083333,11.8623104,11.39859997,-1.1825,23.25714286,23.27314286,0.397,82.5990478,83.71691014,31.65855582,35.82885,71.09444444,68.09444444,84.90083333,85.385,33.74833333,34.27,15965.66442,15931.15015,80,80,85.425,83.1
2020/11/9 14:04,12.19166667,12.00583333,11.86352766,11.45679555,-0.924,23.33571429,23.35171429,0.542538717,82.804021,84.31055809,32.04736698,36.34221886,71.01077778,68.01077778,84.9325,85.9475,34.23916667,35.09083333,16170.619,16007.64884,80,80,85.74166667,83.31666667
2020/11/9 14:05,12.105,11.94,11.86352766,11.45679555,-0.5225,23.33571429,23.35171429,0.397,82.804021,84.31055809,32.04736698,36.34221886,71.01077778,68.01077778,85.29833333,85.715,35.43166667,35.15833333,16509.46576,16007.64884,80,80,85.71666667,83.51666667
2020/11/9 14:06,12.24916667,12.01666667,11.86352766,11.45679555,-0.93,23.33571429,23.35171429,0.542538717,82.804021,84.31055809,32.04736698,36.34221886,71.01077778,68.01077778,86.94333333,93.51916667,37.015,35.64416667,16091.73035,16007.64884,80,80,87.175,85.55
2020/11/9 14:07,12.08916667,11.76333333,11.86352766,11.45679555,-0.4125,23.33571429,23.35171429,0.542538717,82.804021,84.31055809,32.04736698,36.34221886,71.01077778,68.01077778,85.585,85.86083333,35.835,33.255,17752.9125,16007.64884,80,80,84.95833333,83.45833333
2020/11/9 14:08,11.89,12.14666667,11.86352766,11.45679555,-0.3025,23.33571429,23.35171429,0.542538717,82.804021,84.31055809,32.04736698,36.34221886,71.01077778,68.01077778,83.76166667,102.1016667,33.68416667,38.23666667,17319.83225,16007.64884,80,80,87.35,86.225
2020/11/9 14:09,11.84166667,11.74333333,11.93665774,11.32021004,-0.12,23.315,23.331,0.542538717,84.45843808,83.50254895,34.65002353,33.80546367,74.25161111,71.25161111,83.88583333,94.10833333,33.7175,36.055,17515.29208,16088.72496,80,80,85.65833333,84.125
2020/11/9 14:10,11.84416667,11.595,11.93665774,11.32021004,0.3575,23.315,23.331,0.542538717,84.45843808,83.50254895,34.65002353,33.80546367,74.25161111,71.25161111,83.82333333,94.1425,33.1775,37.00833333,16418.80285,16088.72496,80,80,85.48333333,84.225
2020/11/9 14:11,11.61583333,11.50333333,11.93665774,11.32021004,0.5775,23.315,23.331,0.542538717,84.45843808,83.50254895,34.65002353,33.80546367,74.25161111,71.25161111,81.86916667,85.98666667,32.15833333,37.35666667,16444.48816,16088.72496,80,80,83.96666667,82.575
2020/11/9 14:12,11.70833333,11.45,11.93665774,11.32021004,0.715,23.315,23.331,0.542538717,84.45843808,83.50254895,34.65002353,33.80546367,74.25161111,71.25161111,82.92083333,85.4425,33.18333333,37.41083333,16670.98376,16088.72496,80,80,84.33333333,82.66666667
2020/11/9 14:13,11.84916667,11.14583333,11.93665774,11.32021004,0.99,23.315,23.331,0.542538717,84.45843808,83.50254895,34.65002353,33.80546367,74.25161111,71.25161111,85.06833333,83.73666667,35.795,37.14666667,16905.55747,16088.72496,80,80,84.425,82.49166667
2020/11/9 14:14,12.05916667,11.105,9.414828331,10.28389776,0.6325,23.64571429,23.66171429,0.542538717,70,81.90752239,30.77632549,40,74.85905556,71.85905556,89.40083333,83.075,40.735,35.49666667,17060.72307,16729.04555,70.62002239,80,86.275,84.425
2020/11/9 14:15,11.75833333,11.04333333,9.414828331,10.28389776,1.2925,23.64571429,23.66171429,0.542538717,70,81.90752239,30.77632549,40,74.85905556,71.85905556,88.665,81.665,41.4375,33.545,17052.55045,16729.04555,70.62002239,80,85.2,83.39166667
2020/11/9 14:16,11.505,11.1275,9.414828331,10.28389776,1.43,23.64571429,23.66171429,0.542538717,70,81.90752239,30.77632549,40,74.85905556,71.85905556,87.11666667,82.13916667,40.7875,33.70916667,16637.8978,16729.04555,70.62002239,80,84.93333333,82.60833333
2020/11/9 14:17,11.42,11.14083333,9.414828331,10.28389776,1.1275,23.64571429,23.66171429,0.542538717,70,81.90752239,30.77632549,40,74.85905556,71.85905556,86.38083333,81.01166667,40.02333333,32.26166667,16643.13849,16729.04555,70.62002239,80,84.02727273,81.51666667
2020/11/9 14:18,11.44083333,11.105,9.414828331,10.28389776,1.23,23.64571429,23.66171429,0.542538717,70,81.90752239,30.77632549,40,74.85905556,71.85905556,86.31083333,79.69,39.88833333,30.85583333,16295.23573,16729.04555,70.62002239,80,83.41666667,80.91666667
2020/11/9 14:19,11.9,11.18166667,9.001728068,9.97224243,0.275,23.82333333,23.83933333,0.542538717,70,80,32.49210073,40,77.1265,74.1265,88.4375,79.82083333,40.135,30.38833333,16102.61945,17007.74773,70,78.045,84.06666667,82.16666667
2020/11/9 14:20,12.00083333,11.29166667,9.001728068,9.97224243,0.33,23.82333333,23.83933333,0.542538717,70,80,32.49210073,40,77.1265,74.1265,87.48083333,79.52583333,37.84416667,29.185,16295.53417,17007.74773,70,78.045,83.45833333,81.6
2020/11/9 14:21,11.9525,11.38333333,9.001728068,9.97224243,0.44,23.82333333,23.83933333,0.542538717,70,80,32.49210073,40,77.1265,74.1265,87.47083333,80.1025,37.79083333,29.31416667,16053.71129,17007.74773,70,78.045,83.53333333,82.18333333
2020/11/9 14:22,11.83166667,11.51333333,9.001728068,9.97224243,0.11,23.82333333,23.83933333,0.542538717,70,80,32.49210073,40,77.1265,74.1265,83.05583333,81.39583333,32.44083333,30.96333333,15857.8304,17007.74773,70,78.045,82.075,80.5
2020/11/9 14:23,11.56333333,11.9925,9.001728068,9.97224243,0.275,23.82333333,23.83933333,0.542538717,70,80,32.49210073,40,77.1265,74.1265,76.87416667,87.6875,25.78583333,37.58166667,15889.12615,17007.74773,70,78.045,82.01666667,80.68333333
2020/11/9 14:24,11.63,12.235,9.36611475,10.1940005,-0.385,23.56285714,23.57885714,0.542538717,70,80,30,37.6565,72.01155556,69.01155556,77.2625,89.69416667,25.78416667,38.685,15691.04379,16545.33744,70,78.25375,83.35833333,81.85833333
2020/11/9 14:25,11.65416667,12.23583333,9.36611475,10.1940005,-0.4675,23.56285714,23.57885714,0.542538717,70,80,30,37.6565,72.01155556,69.01155556,77.32833333,89.40666667,26.09916667,38.51,15841.96961,16545.33744,70,78.25375,83.45833333,81.55
2020/11/9 14:26,11.66166667,12.22083333,9.36611475,10.1940005,-0.1375,23.56285714,23.57885714,0.542538717,70,80,30,37.6565,72.01155556,69.01155556,76.77583333,88.895,25.25083333,37.99166667,16043.89294,16545.33744,70,78.25375,83.08333333,80.98333333
2020/11/9 14:27,11.8425,12.30666667,9.36611475,10.1940005,-0.44,23.56285714,23.57885714,0.542538717,70,80,30,37.6565,72.01155556,69.01155556,78.9325,89.2875,26.74583333,37.94083333,15714.15217,16545.33744,70,78.25375,84.45833333,82.08333333
2020/11/9 14:28,11.92416667,12.19833333,9.36611475,10.1940005,-0.4125,23.56285714,23.57885714,0.542538717,70,80,30,37.6565,72.01155556,69.01155556,79.605,87.69583333,27.525,36.6675,16246.81663,16545.33744,70,78.25375,83.95833333,81.49166667
2020/11/9 14:29,12.40916667,11.98333333,11.64075615,12.11017169,-0.5775,23.64714286,23.66314286,0.542538717,80,87.22815275,30,35.51053874,67.70938889,64.70938889,86.16166667,85.545,33.3275,34.03666667,16052.94487,16018.52789,80,80,86.16666667,83.64166667
2020/11/9 14:30,12.33666667,11.97916667,11.64075615,12.11017169,-0.715,23.64714286,23.66314286,0.542538717,80,87.22815275,30,35.51053874,67.70938889,64.70938889,85.49,85.88166667,32.98666667,34.505,16379.35232,16018.52789,80,80,86.1,83.43333333
2020/11/9 14:31,12.3725,11.99833333,11.64075615,12.11017169,-0.5775,23.64714286,23.66314286,0.542538717,80,87.22815275,30,35.51053874,67.70938889,64.70938889,86.41166667,86.84833333,33.8725,35.48083333,16452.8043,16018.52789,80,80,86.70833333,84.45
2020/11/9 14:32,12.32666667,11.94333333,11.64075615,12.11017169,-0.3025,23.64714286,23.66314286,0.542538717,80,87.22815275,30,35.51053874,67.70938889,64.70938889,86.515,86.78083333,34.23,35.645,16423.00449,16018.52789,80,80,86.63333333,84.725
2020/11/9 14:33,12.41916667,11.94,11.64075615,12.11017169,-0.6325,23.64714286,23.66314286,0.542538717,80,87.22815275,30,35.51053874,67.70938889,64.70938889,87.71083333,86.955,35.45166667,36.17,16390.85795,16018.52789,80,80,86.95833333,85.31666667
2020/11/9 14:34,12.2,11.805,12.14418376,11.66738231,-0.385,23.88,23.896,0.542538717,85.2999578,85.99286645,33.31644066,36.19230417,72.39183333,69.39183333,86.03416667,87.03666667,34.52,36.68166667,16436.93078,16407.87653,80,80,86.425,84.95
2020/11/9 14:35,12.21416667,11.8175,12.14418376,11.66738231,-0.275,23.88,23.896,0.542538717,85.2999578,85.99286645,33.31644066,36.19230417,72.39183333,69.39183333,86.49083333,88.77333333,35.24166667,37.84833333,17390.52147,16407.87653,80,80,87.28333333,86.1
2020/11/9 14:36,12.20416667,11.7475,12.14418376,11.66738231,-0.1375,23.88,23.896,0.542538717,85.2999578,85.99286645,33.31644066,36.19230417,72.39183333,69.39183333,86.94583333,96.82083333,35.74166667,37.6525,17059.16731,16407.87653,80,80,87.725,87.01666667
2020/11/9 14:37,11.68583333,11.72666667,12.14418376,11.66738231,0.0825,23.88,23.896,0.542538717,85.2999578,85.99286645,33.31644066,36.19230417,72.39183333,69.39183333,82.8675,93.19916667,32.62583333,38.57916667,18192.17051,16407.87653,80,80,86.16666667,85
2020/11/9 14:38,11.13416667,11.665,12.14418376,11.66738231,0.7425,23.88,23.896,0.542538717,85.2999578,85.99286645,33.31644066,36.19230417,72.39183333,69.39183333,83.51416667,101.4691667,37.17833333,38.94083333,16925.27692,16407.87653,80,80,87.24166667,85.83333333
2020/11/9 14:39,9.8925,11.72916667,11.77726309,11.63702186,2.0625,23.56142857,23.57742857,0.542538717,83.30368268,93.54106565,32.61679047,38.20030599,77.27255556,74.27255556,77.155,88.4525,36.8925,38.455,16900.035,16939.68681,80,80,83.89166667,81.1
2020/11/9 14:40,9.935833333,11.86416667,11.77726309,11.63702186,1.32,23.56142857,23.57742857,0.542538717,83.30368268,93.54106565,32.61679047,38.20030599,77.27255556,74.27255556,77.53,89.295,37.31333333,38.32833333,16670.41704,16939.68681,80,80,84.63333333,81.14166667
2020/11/9 14:41,9.816666667,11.82166667,11.77726309,11.63702186,1.87,23.56142857,23.57742857,0.542538717,83.30368268,93.54106565,32.61679047,38.20030599,77.27255556,74.27255556,75.57666667,89.07833333,36.51166667,38.97416667,17130.8233,16939.68681,80,80,82.78333333,80.18333333
2020/11/9 14:42,10.71583333,11.80166667,11.77726309,11.63702186,1.2375,23.56142857,23.57742857,0.542538717,83.30368268,93.54106565,32.61679047,38.20030599,77.27255556,74.27255556,82.09083333,88.25833333,38.98666667,37.30833333,16495.6076,16939.68681,80,80,84.98333333,83.65
2020/11/9 14:43,10.98,11.76,11.77726309,11.63702186,0.48,23.56142857,23.57742857,0.542538717,83.30368268,93.54106565,32.61679047,38.20030599,77.27255556,74.27255556,82.24916667,87.35333333,36.6775,35.845,16570.94491,16939.68681,80,80,84.475,83.45
2020/11/9 14:44,10.96333333,11.76166667,8.697896525,10.96251501,0.6875,23.91428571,23.93028571,0.542538717,70,85.7746802,36.49883353,40,79.28866667,76.28866667,81.62666667,87.02,35.19916667,35.04,16646.74226,17229.89912,74.0384302,80,83.98333333,83.04166667
2020/11/9 14:45,11.33416667,11.6825,8.697896525,10.96251501,0.5775,23.91428571,23.93028571,0.542538717,70,85.7746802,36.49883353,40,79.28866667,76.28866667,84.305,85.6975,36.5,33.645,16523.88343,17229.89912,74.0384302,80,84.65833333,83.55833333
2020/11/9 14:46,11.71166667,11.65666667,8.697896525,10.96251501,0.22,23.91428571,23.93028571,0.542538717,70,85.7746802,36.49883353,40,79.28866667,76.28866667,85.96416667,85.07083333,36.04666667,33.18916667,16998.64126,17229.89912,74.0384302,80,85.5,84.15833333
2020/11/9 14:47,11.53416667,11.75166667,8.697896525,10.96251501,-0.1375,23.91428571,23.93028571,0.542538717,70,85.7746802,36.49883353,40,79.28866667,76.28866667,85.05833333,90.07416667,35.68,34.44583333,16068.55265,17229.89912,74.0384302,80,85.90833333,84.35
2020/11/9 14:48,10.80666667,11.6875,8.697896525,10.96251501,0.495,23.91428571,23.93028571,0.542538717,70,85.7746802,36.49883353,40,79.28866667,76.28866667,80.4175,85.42916667,34.05416667,34.25333333,16288.16953,17229.89912,74.0384302,80,82.81666667,81.36666667
2020/11/9 14:49,10.99166667,11.80083333,11.67221921,11.58701521,0.33,23.14857143,23.16457143,0.542538717,86.3570609,91.54246513,36.41470264,34.75469239,74.59872222,71.59872222,81.90916667,86.03583333,35.1875,34.49916667,15861.13934,17040.72234,80,80,83.73333333,82.64166667
2020/11/9 14:50,10.8675,11.7575,11.67221921,11.58701521,0.165,23.14857143,23.16457143,0.542538717,86.3570609,91.54246513,36.41470264,34.75469239,74.59872222,71.59872222,79.44916667,84.75666667,32.9125,33.00333333,15801.50157,17040.72234,80,80,81.75833333,80.66666667
2020/11/9 14:51,10.8975,11.83333333,11.67221921,11.58701521,0.055,23.14857143,23.16457143,0.542538717,86.3570609,91.54246513,36.41470264,34.75469239,74.59872222,71.59872222,79.75666667,84.935,33.3625,33.1475,15943.87343,17040.72234,80,80,81.76363636,81.36666667
2020/11/9 14:52,11.36,12.02,11.67221921,11.58701521,-0.22,23.14857143,23.16457143,0.542538717,86.3570609,91.54246513,36.41470264,34.75469239,74.59872222,71.59872222,81.58833333,86.2975,32.18916667,33.7025,15898.08371,17040.72234,80,80,82.99166667,83.39166667
2020/11/9 14:53,11.4275,11.985,11.67221921,11.58701521,-0.5225,23.14857143,23.16457143,0.542538717,86.3570609,91.54246513,36.41470264,34.75469239,74.59872222,71.59872222,80.97166667,85.55666667,30.60916667,32.92333333,15538.30917,17040.72234,80,80,82.48333333,82.775
2020/11/9 14:54,11.22666667,11.99166667,11.25854129,11.81810652,-0.385,22.97142857,22.98742857,0.397,81.34851888,85.50994664,32.48405565,34.11425614,70.76377778,67.76377778,79.04083333,84.04666667,30.77916667,31.74083333,15505.64513,15983.11612,80,80,80.40833333,81.25
2020/11/9 14:55,11.37833333,12.12833333,11.25854129,11.81810652,-0.825,22.97142857,22.98742857,0.397,81.34851888,85.50994664,32.48405565,34.11425614,70.76377778,67.76377778,80.38416667,85.39166667,31.40416667,32.76666667,15645.76997,15983.11612,80,80,81.49166667,82.525
2020/11/9 14:56,11.61416667,12.21416667,11.25854129,11.81810652,-0.935,22.97142857,22.98742857,0.397,81.34851888,85.50994664,32.48405565,34.11425614,70.76377778,67.76377778,79.34583333,86.4325,28.30333333,33.46583333,15312.5189,15983.11612,80,80,81.46666667,82.625
2020/11/9 14:57,11.99833333,12.32583333,11.25854129,11.81810652,-1.705,22.97142857,22.98742857,0.397,81.34851888,85.50994664,32.48405565,34.11425614,70.76377778,67.76377778,79.63583333,88.11916667,25.845,35.28083333,15565.62064,15983.11612,80,80,82.66666667,83.225
2020/11/9 14:58,12.09833333,12.37666667,11.25854129,11.81810652,-1.8425,22.97142857,22.98742857,0.397,81.34851888,85.50994664,32.48405565,34.11425614,70.76377778,67.76377778,80.47666667,88.55416667,26.44833333,35.24166667,15224.76156,15983.11612,80,80,83.53333333,83.68333333
2020/11/9 14:59,12.02666667,12.31583333,11.44873048,11.16538029,-1.6775,22.58142857,22.59742857,0.397,80,81.23765896,30,32.28833878,66.40833333,63.40833333,78.51,86.88416667,24.22416667,33.74333333,15116.15255,15444.70769,79.30640896,80,81.89166667,81.80833333
2020/11/9 15:00,12.12666667,12.25833333,11.44873048,11.16538029,-1.5675,22.58142857,22.59742857,0.397,80,81.23765896,30,32.28833878,66.40833333,63.40833333,80.1275,85.85416667,26.2175,33.03,15482.22176,15444.70769,79.30640896,80,82.15833333,81.86666667
2020/11/9 15:01,12.29416667,12.22416667,11.44873048,11.16538029,-1.76,22.58142857,22.59742857,0.397,80,81.23765896,30,32.28833878,66.40833333,63.40833333,82.805,85.83,28.595,32.5975,15564.61086,15444.70769,79.30640896,80,83.48333333,83.19166667
2020/11/9 15:02,12.2675,12.235,11.44873048,11.16538029,-1.5125,22.58142857,22.59742857,0.397,80,81.23765896,30,32.28833878,66.40833333,63.40833333,82.785,86.02416667,28.66666667,32.9175,15575.72641,15444.70769,79.30640896,80,83.66666667,83.325
2020/11/9 15:03,12.18916667,12.185,11.44873048,11.16538029,-1.485,22.58142857,22.59742857,0.397,80,81.23765896,30,32.28833878,66.40833333,63.40833333,82.10083333,85.8375,28.07833333,32.36083333,15281.90906,15444.70769,79.30640896,80,83.44166667,82.5
2020/11/9 15:04,12.12166667,12.0875,11.57706171,11.40669984,-1.375,22.98142857,22.99742857,0.397,80.70951277,81.67116924,30,30.96068581,64.24222222,61.24222222,81.24916667,84.595,27.62666667,31.9075,15544.19014,15554.19611,80,80,82.46666667,81.53333333
2020/11/9 15:05,12.16,12.10416667,11.57706171,11.40669984,-1.375,22.98142857,22.99742857,0.397,80.70951277,81.67116924,30,30.96068581,64.24222222,61.24222222,82.65666667,85.6575,28.545,32.71166667,15727.01085,15554.19611,80,80,83.86666667,82.50833333
2020/11/9 15:06,12.07583333,12.05916667,11.57706171,11.40669984,-1.045,22.98142857,22.99742857,0.397,80.70951277,81.67116924,30,30.96068581,64.24222222,61.24222222,81.37333333,84.98833333,27.3975,32.00416667,15262.50914,15554.19611,80,80,83.15,81.40833333
2020/11/9 15:07,12.15,12.04083333,11.57706171,11.40669984,-1.5125,22.98142857,22.99742857,0.397,80.70951277,81.67116924,30,30.96068581,64.24222222,61.24222222,82.65833333,84.935,28.34583333,31.66166667,15457.78236,15554.19611,80,80,84.075,81.53333333
2020/11/9 15:08,12.00916667,11.97583333,11.57706171,11.40669984,-0.77,22.98142857,22.99742857,0.397,80.70951277,81.67116924,30,30.96068581,64.24222222,61.24222222,80.87583333,84.20666667,26.74083333,31.20416667,15509.08659,15554.19611,80,80,83.475,79.75
2020/11/9 15:09,11.97333333,11.90333333,11.36219667,11.31611927,-0.9625,22.66571429,22.68171429,0.397,80.24672357,80.78092998,30,29.3403635,62.99161111,59.99161111,81.70416667,84.74666667,28.37083333,32.30916667,15741.8211,15424.5916,79.05265355,80,84.10833333,80.5
2020/11/9 15:10,12.08416667,11.91666667,11.36219667,11.31611927,-0.7975,22.66571429,22.68171429,0.542538717,80.24672357,80.78092998,30,29.3403635,62.99161111,59.99161111,83.61333333,85.79,30.70166667,33.93583333,16179.33374,15424.5916,79.05265355,80,85.65,81.80833333
2020/11/9 15:11,12.09583333,11.95416667,11.36219667,11.31611927,-0.5775,22.66571429,22.68171429,0.397,80.24672357,80.78092998,30,29.3403635,62.99161111,59.99161111,84.27416667,86.7175,31.15583333,34.79833333,15968.62899,15424.5916,79.05265355,80,86.16666667,82.83333333
2020/11/9 15:12,12.06333333,11.83916667,11.36219667,11.31611927,-0.88,22.66571429,22.68171429,0.542538717,80.24672357,80.78092998,30,29.3403635,62.99161111,59.99161111,84.15583333,85.795,31.24333333,33.79916667,15995.6511,15424.5916,79.05265355,80,85.33333333,82.775
2020/11/9 15:13,12.0375,11.7975,11.36219667,11.31611927,-0.5225,22.66571429,22.68171429,0.542538717,80.24672357,80.78092998,30,29.3403635,62.99161111,59.99161111,83.94916667,86.04583333,31.00083333,34.26916667,16118.15495,15424.5916,79.05265355,80,85.19166667,82.85833333
2020/11/9 15:14,12.02416667,11.79333333,11.67906787,11.28280351,-0.605,22.98,22.996,0.542538717,82.60786702,83.51233366,30.92996453,33.69577773,66.60272222,63.60272222,83.94416667,86.3625,30.95416667,34.29833333,16147.20367,15912.39886,80,80,85.29166667,83.26666667
2020/11/9 15:15,11.98416667,11.72333333,11.67906787,11.28280351,-0.385,22.98,22.996,0.542538717,82.60786702,83.51233366,30.92996453,33.69577773,66.60272222,63.60272222,84.0125,86.3425,31.18916667,34.43583333,16071.69794,15912.39886,80,80,84.89166667,83.76666667
2020/11/9 15:16,12.01,11.66916667,11.67906787,11.28280351,-0.44,22.98,22.996,0.542538717,82.60786702,83.51233366,30.92996453,33.69577773,66.60272222,63.60272222,84.4475,86.28833333,31.88,34.62,16266.14557,15912.39886,80,80,84.8,84.525
2020/11/9 15:17,12.01333333,11.70166667,11.67906787,11.28280351,-0.44,22.98,22.996,0.542538717,82.60786702,83.51233366,30.92996453,33.69577773,66.60272222,63.60272222,84.67,86.88833333,32.03583333,34.93166667,16052.80325,15912.39886,80,80,85.34166667,85.66666667
2020/11/9 15:18,12.04583333,11.23083333,11.67906787,11.28280351,0.0275,22.98,22.996,0.542538717,82.60786702,83.51233366,30.92996453,33.69577773,66.60272222,63.60272222,85.10416667,81.64,33.085,31.07166667,16136.06452,15912.39886,80,80,82.15833333,82.88333333
2020/11/9 15:19,12.08166667,11.1475,11.79892469,11.43152525,0.055,23.13875,23.15475,0.542538717,83.58881929,86.23510025,31.44369771,35.97508554,69.46022222,66.46022222,85.57666667,82.30916667,33.8075,32.575,16226.37936,16267.1724,80,80,82.56666667,83.78333333
2020/11/9 15:20,12.13666667,11.19833333,11.79892469,11.43152525,0.11,23.13875,23.15475,0.542538717,83.58881929,86.23510025,31.44369771,35.97508554,69.46022222,66.46022222,85.98833333,82.91416667,33.88833333,32.90916667,16617.65346,16267.1724,80,80,83.125,84.73333333
2020/11/9 15:21,12.145,11.26916667,11.79892469,11.43152525,-0.055,23.13875,23.15475,0.542538717,83.58881929,86.23510025,31.44369771,35.97508554,69.46022222,66.46022222,85.88916667,85.5375,33.545,32.29083333,16413.24156,16267.1724,80,80,83.39166667,84.875
2020/11/9 15:22,12.04583333,11.22916667,11.79892469,11.43152525,0.1925,23.13875,23.15475,0.542538717,83.58881929,86.23510025,31.44369771,35.97508554,69.46022222,66.46022222,84.65916667,83.9425,32.52333333,32.1925,16836.00653,16267.1724,80,80,82.40833333,83.31666667
2020/11/9 15:23,12.08416667,11.2375,11.79892469,11.43152525,0.055,23.13875,23.15475,0.542538717,83.58881929,86.23510025,31.44369771,35.97508554,69.46022222,66.46022222,84.84916667,86.75416667,32.78416667,32.4175,15941.36536,16267.1724,80,80,82.65,83.50833333
2020/11/9 15:24,12.00083333,11.20333333,9.37326825,9.657961542,0.33,23.4225,23.4385,0.542538717,70,80,30,35.62461111,68.61977778,65.61977778,83.89583333,81.19,32.00083333,32.09666667,16081.57727,16756.12909,70,76.34,81.34166667,81.81666667
2020/11/9 15:25,12.08083333,11.27416667,9.37326825,9.657961542,0.18,23.4225,23.4385,0.542538717,70,80,30,35.62461111,68.61977778,65.61977778,84.72583333,82.30416667,32.8875,33.33333333,16351.8497,16756.12909,70,76.34,82.41666667,82.775
2020/11/9 15:26,12.20166667,11.185,9.37326825,9.657961542,0.11,23.4225,23.4385,0.542538717,70,80,30,35.62461111,68.61977778,65.61977778,85.74083333,82.4625,33.93333333,31.1425,15822.11499,16756.12909,70,76.34,82.35,82.55
2020/11/9 15:27,12.13416667,11.04,9.37326825,9.657961542,0.3025,23.4225,23.4385,0.542538717,70,80,30,35.62461111,68.61977778,65.61977778,84.9075,79.32666667,33.0675,30.41583333,15900.3753,16756.12909,70,76.34,81.20833333,81.16666667
2020/11/9 15:28,12.2525,11.0075,9.37326825,9.657961542,0.22,23.4225,23.4385,0.542538717,70,80,30,35.62461111,68.61977778,65.61977778,85.915,79.06833333,33.655,30.0125,15875.18407,16756.12909,70,76.34,81.65,81.425
2020/11/9 15:29,12.31,10.99916667,9.50532875,10.37218788,0.165,23.46625,23.48225,0.542538717,70,80,30,35.08266667,68.27383333,65.27383333,86.435,77.98,34.14166667,28.23583333,15661.11815,16320.72179,70,78.26125,81.2,81.225
2020/11/9 15:30,12.34333333,11.09166667,9.50532875,10.37218788,-0.36,23.46625,23.48225,0.542538717,70,80,30,35.08266667,68.27383333,65.27383333,86.71666667,78.73583333,34.16333333,28.97,15935.99368,16320.72179,70,78.26125,81.45833333,81.81666667
2020/11/9 15:31,12.50416667,11.23916667,9.50532875,10.37218788,-0.495,23.46625,23.48225,0.542538717,70,80,30,35.08266667,68.27383333,65.27383333,88.21,79.11916667,35.26833333,27.89583333,15793.50973,16320.72179,70,78.26125,82.45833333,82.85
2020/11/9 15:32,12.40416667,11.28916667,9.50532875,10.37218788,-0.1925,23.46625,23.48225,0.542538717,70,80,30,35.08266667,68.27383333,65.27383333,86.8025,79.2025,33.75833333,27.8275,15877.70842,16320.72179,70,78.26125,81.65833333,82.29166667
2020/11/9 15:33,12.53916667,11.17166667,9.50532875,10.37218788,-0.275,23.46625,23.48225,0.542538717,70,80,30,35.08266667,68.27383333,65.27383333,88.51666667,77.695,35.58916667,26.21333333,15832.72657,16320.72179,70,78.26125,81.55,82.375
2020/11/9 15:34,12.61833333,11.17833333,12.19270956,11.34265709,-0.44,23.54875,23.56475,0.542538717,85.15435808,80,32.5599199,28.32982481,65.97222222,62.97222222,89.4425,78.29416667,36.47,27.53,15950.18639,15819.88228,80,80,82.36666667,83.175
2020/11/9 15:35,12.60166667,11.14833333,12.19270956,11.34265709,-0.11,23.54875,23.56475,0.542538717,85.15435808,80,32.5599199,28.32982481,65.97222222,62.97222222,89.455,77.84416667,36.50833333,26.69833333,16024.13088,15819.88228,80,80,82.13333333,82.93333333
2020/11/9 15:36,12.635,11.05666667,12.19270956,11.34265709,-0.11,23.54875,23.56475,0.542538717,85.15435808,80,32.5599199,28.32982481,65.97222222,62.97222222,89.82,77.7125,36.97,27.63583333,15984.30139,15819.88228,80,80,82.20833333,82.91666667
2020/11/9 15:37,12.67333333,11.12916667,12.19270956,11.34265709,-0.4675,23.54875,23.56475,0.542538717,85.15435808,80,32.5599199,28.32982481,65.97222222,62.97222222,90.15833333,78.96,37.29583333,28.41,15932.57267,15819.88228,80,80,82.85,84.03333333
2020/11/9 15:38,12.61333333,11.04333333,12.19270956,11.34265709,-0.495,23.54875,23.56475,0.542538717,85.15435808,80,32.5599199,28.32982481,65.97222222,62.97222222,90.03583333,77.925,37.22,27.71916667,15977.283,15819.88228,80,80,82.32727273,83.65
2020/11/9 15:39,12.59666667,10.9425,12.24219657,11.0762316,-0.24,23.305,23.321,0.542538717,87.18801361,80,35.23824242,29.90866184,66.99205556,63.99205556,89.94666667,78.16916667,37.4225,28.8425,16099.02735,16014.68302,80,80,82.325,83.85833333
2020/11/9 15:40,12.63833333,10.91416667,12.24219657,11.0762316,-0.11,23.305,23.321,0.542538717,87.18801361,80,35.23824242,29.90866184,66.99205556,63.99205556,90.35083333,78.61166667,37.8325,29.94416667,16054.49259,16014.68302,80,80,82.65833333,84.35833333
2020/11/9 15:41,12.59166667,10.92166667,12.24219657,11.0762316,-0.33,23.305,23.321,0.542538717,87.18801361,80,35.23824242,29.90866184,66.99205556,63.99205556,90.12666667,79.01333333,37.86916667,30.12333333,16273.47764,16014.68302,80,80,83.07272727,84.4
2020/11/9 15:42,12.51916667,10.8575,12.24219657,11.0762316,0.165,23.305,23.321,0.542538717,87.18801361,80,35.23824242,29.90866184,66.99205556,63.99205556,89.49166667,82.28416667,37.50666667,31.30583333,16493.49234,16014.68302,80,80,83.78333333,84.19166667
2020/11/9 15:43,12.44583333,10.795,12.24219657,11.0762316,0.12,23.305,23.321,0.542538717,87.18801361,80,35.23824242,29.90866184,66.99205556,63.99205556,88.92333333,84.80833333,36.99,31.21416667,17171.13985,16014.68302,80,80,83.86666667,84.06666667
2020/11/9 15:44,12.43666667,10.67166667,9.4720585,10.00717542,0.3025,23.5975,23.6135,0.542538717,70,80,30,37.55627778,70.49544444,67.49544444,88.79833333,83.7575,36.67833333,29.52333333,16051.26096,16608.01378,70,78.60625,83.075,83.16666667
2020/11/9 15:45,12.4875,10.54166667,9.4720585,10.00717542,0.385,23.5975,23.6135,0.542538717,70,80,30,37.55627778,70.49544444,67.49544444,89.20083333,77.64083333,37.16416667,29.54583333,16235.89778,16608.01378,70,78.60625,82.70833333,82.48333333
2020/11/9 15:46,12.4775,10.6325,9.4720585,10.00717542,0.33,23.5975,23.6135,0.542538717,70,80,30,37.55627778,70.49544444,67.49544444,89.0525,78.19583333,36.81833333,29.25666667,16356.22292,16608.01378,70,78.60625,83.35,82.53333333
2020/11/9 15:47,12.47583333,10.65583333,9.4720585,10.00717542,0.5225,23.5975,23.6135,0.542538717,70,80,30,37.55627778,70.49544444,67.49544444,89.22083333,77.95166667,37.155,28.94666667,16120.57247,16608.01378,70,78.60625,83.28333333,82.24166667
2020/11/9 15:48,12.49083333,10.545,9.4720585,10.00717542,0.44,23.5975,23.6135,0.542538717,70,80,30,37.55627778,70.49544444,67.49544444,89.40666667,76.62583333,37.56916667,29.48083333,16274.49483,16608.01378,70,78.60625,82.86666667,82.225
2020/11/9 15:49,12.41083333,10.69583333,9.44150425,9.835690625,0.495,23.60125,23.61725,0.542538717,70,80,30,36.13683333,69.34633333,66.34633333,88.62916667,80.8775,36.85083333,31.9225,16888.41508,16719.66231,70,77.92875,83.88333333,83.38333333
2020/11/9 15:50,12.3175,10.7,9.44150425,9.835690625,0.5225,23.60125,23.61725,0.542538717,70,80,30,36.13683333,69.34633333,66.34633333,87.82166667,82.97583333,36.26666667,31.965,16102.87498,16719.66231,70,77.92875,83.55,83.41666667
2020/11/9 15:51,12.2,10.63083333,9.44150425,9.835690625,0.5775,23.60125,23.61725,0.542538717,70,80,30,36.13683333,69.34633333,66.34633333,86.71166667,78.87666667,35.21666667,31.96916667,16270.09599,16719.66231,70,77.92875,82.325,82.375
2020/11/9 15:52,12.165,10.7125,9.44150425,9.835690625,0.6875,23.60125,23.61725,0.542538717,70,80,30,36.13683333,69.34633333,66.34633333,86.49,79.4025,34.78416667,32.1175,16042.12856,16719.66231,70,77.92875,82.3,82.79166667
2020/11/9 15:53,12.20916667,10.67,9.44150425,9.835690625,0.45,23.60125,23.61725,0.542538717,70,80,30,36.13683333,69.34633333,66.34633333,86.71333333,77.59666667,34.46916667,29.55833333,15994.56731,16719.66231,70,77.92875,80.53636364,81.825
2020/11/9 15:54,12.25833333,10.71583333,9.4035095,9.911834708,0.48,23.4075,23.4235,0.542538717,70,80,30,37.53088889,70.65072222,67.65072222,86.87333333,77.25583333,34.73583333,29.45166667,16065.97588,16593.84794,70,79.15875,80.525,81.61666667
2020/11/9 15:55,12.305,10.93916667,9.4035095,9.911834708,0.27,23.4075,23.4235,0.542538717,70,80,30,37.53088889,70.65072222,67.65072222,87.275,78.99416667,35.06833333,30.44,16068.47005,16593.84794,70,79.15875,81.84166667,82.58333333
2020/11/9 15:56,12.35666667,10.85833333,9.4035095,9.911834708,0.27,23.4075,23.4235,0.542538717,70,80,30,37.53088889,70.65072222,67.65072222,87.86666667,78.58916667,35.61083333,30.28583333,15870.45233,16593.84794,70,79.15875,81.925,82.75
2020/11/9 15:57,12.33,10.91,9.4035095,9.911834708,0.09,23.4075,23.4235,0.542538717,70,80,30,37.53088889,70.65072222,67.65072222,87.36416667,78.63666667,35.01166667,29.89916667,15948.04545,16593.84794,70,79.15875,81.525,82.68333333
2020/11/9 15:58,12.3575,10.9475,9.4035095,9.911834708,0.055,23.4075,23.4235,0.542538717,70,80,30,37.53088889,70.65072222,67.65072222,87.49583333,78.20333333,34.90333333,29.16833333,15747.71072,16593.84794,70,79.15875,81.3,82.45833333
2020/11/9 15:59,12.29166667,10.89333333,12.15172605,11.03901389,0.1375,23.26,23.276,0.542538717,86.44774722,80,34.50077641,30.62443066,68.89633333,65.89633333,86.5075,77.21166667,34.21583333,27.9875,15706.37401,15943.77404,80,80,81.01666667,80.5
2020/11/9 16:00,12.205,10.86166667,12.15172605,11.03901389,0.2475,23.26,23.276,0.542538717,86.44774722,80,34.50077641,30.62443066,68.89633333,65.89633333,85.85,76.785,33.43083333,27.89166667,15747.2506,15943.77404,80,80,81.60833333,78.74166667
2020/11/9 16:01,12.25416667,10.86583333,12.15172605,11.03901389,0.165,23.26,23.276,0.542538717,86.44774722,80,34.50077641,30.62443066,68.89633333,65.89633333,86.26666667,76.72166667,33.76333333,27.57666667,15485.45466,15943.77404,80,80,82.15833333,78.50833333
2020/11/9 16:02,12.24333333,10.96083333,12.15172605,11.03901389,-0.275,23.26,23.276,0.542538717,86.44774722,80,34.50077641,30.62443066,68.89633333,65.89633333,85.96083333,76.80833333,33.10833333,26.83416667,15537.45706,15943.77404,80,80,81.95833333,78.93333333
2020/11/9 16:03,12.305,10.97333333,12.15172605,11.03901389,-0.11,23.26,23.276,0.542538717,86.44774722,80,34.50077641,30.62443066,68.89633333,65.89633333,86.4125,76.535,33.745,25.94583333,15709.58358,15943.77404,80,80,81.65833333,79.225
2020/11/9 16:04,12.38083333,10.87916667,11.77576981,11.19913632,0.03,22.94625,22.96225,0.542538717,83.53706395,80,31.94922005,28.74816912,64.55522222,61.55522222,87.27166667,75.73833333,34.465,25.625,15396.58863,15664.96416,80,80,81.625,78.83333333
2020/11/9 16:05,12.46916667,10.94666667,11.77576981,11.19913632,-0.66,22.94625,22.96225,0.542538717,83.53706395,80,31.94922005,28.74816912,64.55522222,61.55522222,88.06916667,75.66833333,34.92083333,24.785,15405.60813,15664.96416,80,80,82.59090909,78.73333333
2020/11/9 16:06,12.26666667,10.975,11.77576981,11.19913632,-0.22,22.94625,22.96225,0.542538717,83.53706395,80,31.94922005,28.74816912,64.55522222,61.55522222,86.01083333,75.62583333,33.0175,24.0625,15275.59764,15664.96416,80,80,82.11666667,77.15833333
2020/11/9 16:07,12.22333333,10.96833333,11.77576981,11.19913632,-0.385,22.94625,22.96225,0.542538717,83.53706395,80,31.94922005,28.74816912,64.55522222,61.55522222,85.58333333,75.3475,32.535,24.06083333,15504.14973,15664.96416,80,80,81.475,77.15
2020/11/9 16:08,12.30416667,10.97166667,11.77576981,11.19913632,0.0825,22.94625,22.96225,0.542538717,83.53706395,80,31.94922005,28.74816912,64.55522222,61.55522222,86.52416667,75.75166667,33.7125,24.4325,15604.79604,15664.96416,80,80,81.36666667,78.575
2020/11/9 16:09,12.3575,10.91416667,11.54939235,11.34959742,-0.1375,22.9225,22.9385,0.542538717,82.14307462,80,31.02334578,26.59837881,61.05394444,58.05394444,87.3325,76.21333333,34.6225,25.73833333,15595.13022,15531.43607,79.73771748,80,81.39166667,79.8
2020/11/9 16:10,12.36833333,10.85666667,11.54939235,11.34959742,-0.0825,22.9225,22.9385,0.542538717,82.14307462,80,31.02334578,26.59837881,61.05394444,58.05394444,87.58833333,76.16833333,35.225,26.4875,15934.74853,15531.43607,79.73771748,80,81.075,80.3
2020/11/9 16:11,12.36416667,10.96833333,11.54939235,11.34959742,-0.0275,22.9225,22.9385,0.542538717,82.14307462,80,31.02334578,26.59837881,61.05394444,58.05394444,87.62583333,78.11916667,35.14583333,28.515,15653.76867,15531.43607,79.73771748,80,83.375,80.11666667
2020/11/9 16:12,12.4275,10.70416667,11.54939235,11.34959742,-0.0825,22.9225,22.9385,0.542538717,82.14307462,80,31.02334578,26.59837881,61.05394444,58.05394444,88.71333333,75.55916667,36.02083333,25.625,16535.57143,15531.43607,79.73771748,80,84.23333333,78.18333333
2020/11/9 16:13,12.15916667,10.65833333,11.54939235,11.34959742,0.715,22.9225,22.9385,0.542538717,82.14307462,80,31.02334578,26.59837881,61.05394444,58.05394444,86.58,84.12333333,34.24916667,26.88583333,17073.93568,15531.43607,79.73771748,80,85.13333333,77.35
