time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 16:14,12.09583333,10.60166667,11.87109957,11.0915348,0.935,22.97125,22.98725,0.542538717,85.05890467,80,33.50485463,28.35767787,65.24372222,62.24372222,86.3,86.80416667,34.225,27.20416667,16777.03096,15810.73895,80,80,84.63333333,78.14166667
2020/11/9 16:15,12.19333333,10.48333333,11.87109957,11.0915348,0.6875,22.97125,22.98725,0.542538717,85.05890467,80,33.50485463,28.35767787,65.24372222,62.24372222,87.13,81.4975,34.96916667,27.05083333,16175.03736,15810.73895,80,80,83.40833333,78.69166667
2020/11/9 16:16,12.22416667,10.49333333,11.87109957,11.0915348,1.0725,22.97125,22.98725,0.542538717,85.05890467,80,33.50485463,28.35767787,65.24372222,62.24372222,87.2125,76.30583333,34.91583333,28.87083333,16281.20973,15810.73895,80,80,81.925,80.26666667
2020/11/9 16:17,12.295,10.78166667,11.87109957,11.0915348,0.66,22.97125,22.98725,0.542538717,85.05890467,80,33.50485463,28.35767787,65.24372222,62.24372222,87.45916667,78.4725,35.03416667,29.87083333,16090.32194,15810.73895,80,80,82.925,82.13333333
2020/11/9 16:18,12.31333333,10.8225,11.87109957,11.0915348,0.495,22.97125,22.98725,0.542538717,85.05890467,80,33.50485463,28.35767787,65.24372222,62.24372222,87.3625,77.75416667,34.96166667,28.6225,16109.07329,15810.73895,80,80,82.15,81.58333333
2020/11/9 16:19,12.34333333,10.82166667,9.3854912,10.44489671,0.5225,23.69,23.706,0.542538717,70,80,30,32.62088889,65.43972222,62.43972222,87.55666667,77.76333333,35.18333333,28.8425,16149.59105,16467.68398,70,79.059,82.00833333,81.61666667
2020/11/9 16:20,12.3625,10.80416667,9.3854912,10.44489671,0.495,23.69,23.706,0.542538717,70,80,30,32.62088889,65.43972222,62.43972222,87.9025,77.85916667,35.6625,28.90916667,16272.37096,16467.68398,70,79.059,82.475,81.91666667
2020/11/9 16:21,12.33666667,10.78583333,9.3854912,10.44489671,0.715,23.69,23.706,0.542538717,70,80,30,32.62088889,65.43972222,62.43972222,87.8,80.4075,36.0475,30.39166667,17511.56923,16467.68398,70,79.059,83.15,82.36666667
2020/11/9 16:22,12.27833333,10.71666667,9.3854912,10.44489671,0.9075,23.69,23.706,0.542538717,70,80,30,32.62088889,65.43972222,62.43972222,87.64083333,90.07333333,35.90166667,31.36666667,17348.26177,16467.68398,70,79.059,83.83333333,82.84166667
2020/11/9 16:23,12.2175,10.6275,9.3854912,10.44489671,0.48,23.69,23.706,0.542538717,70,80,30,32.62088889,65.43972222,62.43972222,87.255,90.24166667,35.66083333,31.64,17207.75293,16467.68398,70,79.059,84.25,82.66666667
2020/11/9 16:24,11.74,10.69416667,9.406891,8.034253583,1.1275,23.98125,23.99725,0.542538717,70,80,30,36.31005556,69.28072222,66.28072222,82.76083333,90.98666667,31.72,32.63083333,17293.98861,17921.95539,68.815,70,82.45,80.50833333
2020/11/9 16:25,11.78083333,10.64166667,9.406891,8.034253583,1.375,23.98125,23.99725,0.542538717,70,80,30,36.31005556,69.28072222,66.28072222,83.38333333,89.96666667,32.37666667,32.5025,17363.70721,17921.95539,68.815,70,82.35,79.975
2020/11/9 16:26,11.87833333,10.70833333,9.406891,8.034253583,0.9075,23.98125,23.99725,0.542538717,70,80,30,36.31005556,69.28072222,66.28072222,84.22416667,90.36083333,32.98333333,32.0775,17246.00061,17921.95539,68.815,70,83.06666667,80.30833333
2020/11/9 16:27,11.8175,10.80416667,9.406891,8.034253583,1.11,23.98125,23.99725,0.542538717,70,80,30,36.31005556,69.28072222,66.28072222,83.30166667,90.6625,32.13583333,32.11833333,16616.20881,17921.95539,68.815,70,82.775,79.89166667
2020/11/9 16:28,11.66583333,10.82416667,9.406891,8.034253583,1.1,23.98125,23.99725,0.542538717,70,80,30,36.31005556,69.28072222,66.28072222,81.575,83.15333333,30.265,32.40083333,16017.49724,17921.95539,68.815,70,81.26666667,78.7
2020/11/9 16:29,11.66166667,10.93166667,9.365379,8.326397167,0.4675,23.55375,23.56975,0.542538717,70,80,30,33.77944444,66.88477778,63.88477778,81.07666667,81.84416667,29.91166667,32.81333333,15836.97931,17554.04275,67.89125,70,81.08333333,78.7
2020/11/9 16:30,11.78333333,11.00666667,9.365379,8.326397167,0.5225,23.55375,23.56975,0.542538717,70,80,30,33.77944444,66.88477778,63.88477778,81.93333333,80.53,30.7675,33.44666667,16220.37001,17554.04275,67.89125,70,81.43333333,79.275
2020/11/9 16:31,11.8475,10.97416667,9.365379,8.326397167,0.8525,23.55375,23.56975,0.542538717,70,80,30,33.77944444,66.88477778,63.88477778,83.2925,80.33166667,32.43583333,33.31583333,15964.55626,17554.04275,67.89125,70,81.76666667,79.975
2020/11/9 16:32,11.705,11.05333333,9.365379,8.326397167,0.66,23.55375,23.56975,0.542538717,70,80,30,33.77944444,66.88477778,63.88477778,81.60833333,81.57666667,30.92,34.79583333,16030.30894,17554.04275,67.89125,70,81.275,80.06666667
2020/11/9 16:33,11.7825,11.09166667,9.365379,8.326397167,0.605,23.55375,23.56975,0.542538717,70,80,30,33.77944444,66.88477778,63.88477778,82.18916667,81.76583333,31.145,34.615,16055.78715,17554.04275,67.89125,70,81.6,80.64166667
2020/11/9 16:34,11.86083333,11.065,9.45977575,10.42032117,0.4675,23.4675,23.4835,0.542538717,70,80,30,35.07394444,68.23844444,65.23844444,83.32166667,81.18166667,32.32083333,33.96916667,15936.61454,16320.00005,78.3825,70,81.25,81.55
2020/11/9 16:35,11.665,11.01166667,9.45977575,10.42032117,0.825,23.4675,23.4835,0.542538717,70,80,30,35.07394444,68.23844444,65.23844444,81.11166667,80.45833333,30.8225,34.065,15907.03224,16320.00005,78.3825,70,79.625,80.46666667
2020/11/9 16:36,11.72,10.99916667,9.45977575,10.42032117,0.66,23.4675,23.4835,0.542538717,70,80,30,35.07394444,68.23844444,65.23844444,81.8075,80.765,31.30666667,34.49,16129.3048,16320.00005,78.3825,70,79.94166667,80.73333333
2020/11/9 16:37,11.955,11.1975,9.45977575,10.42032117,0.275,23.4675,23.4835,0.542538717,70,80,30,35.07394444,68.23844444,65.23844444,83.80416667,82.13833333,32.55166667,34.52083333,15950.4377,16320.00005,78.3825,70,81.44166667,82.80833333
2020/11/9 16:38,11.97583333,11.30083333,9.45977575,10.42032117,0.1375,23.4675,23.4835,0.542538717,70,80,30,35.07394444,68.23844444,65.23844444,83.37583333,81.88083333,31.72666667,33.41833333,15908.7683,16320.00005,78.3825,70,81.11666667,82.33333333
2020/11/9 16:39,12.0175,11.51583333,9.4379085,10.35225312,-0.385,23.33125,23.34725,0.542538717,70,80,30,35.92966667,69.01533333,66.01533333,84.015,83.61333333,32.16333333,34.46916667,15982.20933,16294.87253,70,78.22,82.46666667,83.35
2020/11/9 16:40,12.03333333,11.51,9.4379085,10.35225312,-0.275,23.33125,23.34725,0.542538717,70,80,30,35.92966667,69.01533333,66.01533333,84.32333333,83.27583333,32.11416667,33.80583333,15821.96,16294.87253,70,78.22,82.65,83.01666667
2020/11/9 16:41,12.02916667,11.44083333,9.4379085,10.35225312,-0.3575,23.33125,23.34725,0.542538717,70,80,30,35.92966667,69.01533333,66.01533333,84.4225,82.8975,32.30666667,33.83083333,15842.70774,16294.87253,70,78.22,82.71666667,82.60833333
2020/11/9 16:42,11.90833333,11.485,9.4379085,10.35225312,-0.2475,23.33125,23.34725,0.542538717,70,80,30,35.92966667,69.01533333,66.01533333,83.19666667,83.3675,31.23833333,33.79666667,15788.92143,16294.87253,70,78.22,82.78333333,82.1
2020/11/9 16:43,11.83166667,11.30666667,9.4379085,10.35225312,-0.055,23.33125,23.34725,0.542538717,70,80,30,35.92966667,69.01533333,66.01533333,82.74,82.31083333,31.405,33.67,15888.91147,16294.87253,70,78.22,82.125,81.13333333
2020/11/9 16:44,11.82583333,11.22416667,11.77587295,11.25300225,-0.11,22.9275,22.9435,0.542538717,82.80512028,82.86701961,31.28023528,34.29814069,69.38072222,66.38072222,83.16333333,82.64583333,31.9375,34.3175,15900.72216,15869.47981,80,80,82.65,81.275
2020/11/9 16:45,11.81833333,11.21833333,11.77587295,11.25300225,-0.0275,22.9275,22.9435,0.542538717,82.80512028,82.86701961,31.28023528,34.29814069,69.38072222,66.38072222,83.31333333,83.21,32.40416667,35.19,16095.48843,15869.47981,80,80,83.15833333,81.84166667
2020/11/9 16:46,11.79333333,11.15583333,11.77587295,11.25300225,0.22,22.9275,22.9435,0.542538717,82.80512028,82.86701961,31.28023528,34.29814069,69.38072222,66.38072222,83.2475,83.01166667,32.74166667,35.3325,15930.13399,15869.47981,80,80,83.375,81.41666667
2020/11/9 16:47,11.79583333,11.10833333,11.77587295,11.25300225,0.055,22.9275,22.9435,0.542538717,82.80512028,82.86701961,31.28023528,34.29814069,69.38072222,66.38072222,83.63666667,83.28333333,32.9075,35.7675,16881.43277,15869.47981,80,80,83.65833333,82.29166667
2020/11/9 16:48,11.84333333,11.16166667,11.77587295,11.25300225,0.33,22.9275,22.9435,0.542538717,82.80512028,82.86701961,31.28023528,34.29814069,69.38072222,66.38072222,84.50666667,92.27,34.09416667,37.10166667,17596.09874,15869.47981,80,80,84.9,84.03333333
2020/11/9 16:49,11.86083333,11.1,11.77482387,11.08290237,0.5225,22.80375,22.81975,0.542538717,83.50221856,83.10521087,32.60681353,35.62190611,71.11205556,68.11205556,84.44166667,96.38333333,34.36666667,37.075,16523.87423,15959.06976,80,80,85.3,84.74166667
2020/11/9 16:50,10.83916667,10.78916667,11.77482387,11.08290237,1.6775,22.80375,22.81975,0.542538717,83.50221856,83.10521087,32.60681353,35.62190611,71.11205556,68.11205556,81.65833333,83.3975,37.37,33.805,17840.94613,15959.06976,80,80,80.98333333,80.69166667
2020/11/9 16:51,10.51083333,10.445,11.77482387,11.08290237,2.7,22.80375,22.81975,0.542538717,83.50221856,83.10521087,32.60681353,35.62190611,71.11205556,68.11205556,84.815,90.14583333,43.27666667,37.34166667,18872.73708,15959.06976,80,80,83.73333333,83.6
2020/11/9 16:52,10.1725,10.13833333,11.77482387,11.08290237,3.19,22.80375,22.81975,0.542538717,83.50221856,83.10521087,32.60681353,35.62190611,71.11205556,68.11205556,79.77916667,93.35,37.4775,41.1,16712.47799,15959.06976,80,80,82.5,82.16666667
2020/11/9 16:53,10.33833333,9.835,11.77482387,11.08290237,2.82,22.80375,22.81975,0.542538717,83.50221856,83.10521087,32.60681353,35.62190611,71.11205556,68.11205556,80.7,77.63833333,38.24416667,33.70416667,16692.33694,15959.06976,80,80,78.64166667,77.98333333
2020/11/9 16:54,10.53416667,9.956666667,8.294598788,10.20625,2.5025,23.775,23.791,0.542538717,70,97.9225,38.94375,42.53125,76.84544444,73.84544444,79.71583333,78.86083333,35.27333333,34.89666667,16282.60441,18850.84713,76.76625,80,78.875,78.08333333
2020/11/9 16:55,11.16416667,10.70416667,8.294598788,10.20625,1.1275,23.775,23.791,0.542538717,70,97.9225,38.94375,42.53125,76.84544444,73.84544444,78.25166667,82.3825,29.18916667,35.60333333,15730.5777,18850.84713,76.76625,80,79.76666667,79.05
2020/11/9 16:56,11.47,11.045,8.294598788,10.20625,0.2475,23.775,23.791,0.542538717,70,97.9225,38.94375,42.53125,76.84544444,73.84544444,80.71333333,83.21833333,30.0725,34.1375,15701.43102,18850.84713,76.76625,80,81.26666667,80.88333333
2020/11/9 16:57,11.45083333,11.07,8.294598788,10.20625,0.055,23.775,23.791,0.542538717,70,97.9225,38.94375,42.53125,76.84544444,73.84544444,80.87916667,83.56166667,30.81916667,34.78916667,16054.96686,18850.84713,76.76625,80,81.73333333,81.03333333
2020/11/9 16:58,11.56583333,11.05416667,8.294598788,10.20625,0.03,23.775,23.791,0.542538717,70,97.9225,38.94375,42.53125,76.84544444,73.84544444,82.26833333,83.71666667,31.7425,34.91083333,15897.56551,18850.84713,76.76625,80,82.33333333,81.85
2020/11/9 16:59,11.44416667,11.02,9.3357855,10.03939158,0.1375,22.61625,22.63225,0.542538717,70,80,30,35.68405556,69.34422222,66.34422222,82.18833333,83.83833333,32.71083333,35.25666667,15930.4932,16132.10253,70,78.33125,82.14166667,81.875
2020/11/9 17:00,11.48666667,11.10583333,9.3357855,10.03939158,0.21,22.61625,22.63225,0.542538717,70,80,30,35.68405556,69.34422222,66.34422222,82.1375,84.675,32.22666667,35.73416667,16016.67694,16132.10253,70,78.33125,82.69166667,82.55833333
2020/11/9 17:01,11.33916667,10.97083333,9.3357855,10.03939158,0.3025,22.61625,22.63225,0.542538717,70,80,30,35.68405556,69.34422222,66.34422222,81.53333333,83.67666667,32.2875,35.0625,15876.37231,16132.10253,70,78.33125,81.86666667,81.56666667
2020/11/9 17:02,11.39166667,10.92,9.3357855,10.03939158,0.275,22.61625,22.63225,0.542538717,70,80,30,35.68405556,69.34422222,66.34422222,81.6675,83.04333333,32.11416667,34.39083333,15928.74029,16132.10253,70,78.33125,81.75833333,81.125
2020/11/9 17:03,11.87916667,10.90416667,9.3357855,10.03939158,-0.275,22.61625,22.63225,0.542538717,70,80,30,35.68405556,69.34422222,66.34422222,84.53583333,82.8275,32.2625,33.76916667,15670.61423,16132.10253,70,78.33125,83.13333333,82.3
2020/11/9 17:04,11.8225,11.00333333,9.22281475,9.795520292,-0.4675,22.51,22.526,0.542538717,70,80,30,36.91644444,70.09561111,67.09561111,83.36083333,82.83583333,30.66083333,33.11916667,15567.19617,16268.05841,70,78.1875,82.625,81.86666667
2020/11/9 17:05,11.70416667,10.92166667,9.22281475,9.795520292,-0.385,22.51,22.526,0.542538717,70,80,30,36.91644444,70.09561111,67.09561111,82.05833333,82.12083333,29.43833333,32.3125,15641.4226,16268.05841,70,78.1875,81.40833333,81.06666667
2020/11/9 17:06,11.75166667,10.96083333,9.22281475,9.795520292,-0.6325,22.51,22.526,0.542538717,70,80,30,36.91644444,70.09561111,67.09561111,82.43833333,82.31166667,29.68416667,32.30333333,15525.80115,16268.05841,70,78.1875,81.66666667,81.20833333
2020/11/9 17:07,11.8075,10.95916667,9.22281475,9.795520292,-0.63,22.51,22.526,0.542538717,70,80,30,36.91644444,70.09561111,67.09561111,82.62583333,82.09083333,29.63083333,32.0875,15079.66638,16268.05841,70,78.1875,81.6,81.41666667
2020/11/9 17:08,11.56333333,10.965,9.22281475,9.795520292,-0.4125,22.51,22.526,0.542538717,70,80,30,36.91644444,70.09561111,67.09561111,79.57666667,80.66583333,27.09333333,31.09333333,15371.88359,16268.05841,70,78.1875,79.20833333,79.24166667
2020/11/9 17:09,11.71083333,10.91666667,11.43898162,10.66660088,-0.33,22.055,22.071,0.397,81.44218161,81.1814015,30,32.12246123,65.98455556,62.98455556,80.9025,80.70666667,28.64416667,31.46916667,15367.9235,15577.46324,80,80,80.11666667,79.86666667
2020/11/9 17:10,12.07666667,10.9725,11.43898162,10.66660088,-0.99,22.055,22.071,0.397,81.44218161,81.1814015,30,32.12246123,65.98455556,62.98455556,83.46333333,80.2325,29.56583333,30.24583333,15124.19331,15577.46324,80,80,80.90833333,80.73333333
2020/11/9 17:11,12.07416667,11.2225,11.43898162,10.66660088,-1.485,22.055,22.071,0.397,81.44218161,81.1814015,30,32.12246123,65.98455556,62.98455556,82.50166667,81.36,27.97,29.93083333,14928.78485,15577.46324,80,80,81.10833333,80.96666667
2020/11/9 17:12,12.15333333,11.28416667,11.43898162,10.66660088,-1.76,22.055,22.071,0.397,81.44218161,81.1814015,30,32.12246123,65.98455556,62.98455556,82.82833333,81.29666667,28.0475,29.5675,14828.25466,15577.46324,80,80,81.13333333,81.08333333
2020/11/9 17:13,12.13416667,11.44583333,11.43898162,10.66660088,-2.09,22.055,22.071,0.397,81.44218161,81.1814015,30,32.12246123,65.98455556,62.98455556,81.445,81.84916667,26.24,28.78833333,14690.79821,15577.46324,80,80,80.85,80.775
2020/11/9 17:14,12.165,11.45833333,10.70675754,10.93074246,-1.8425,21.6275,21.6435,0.397,77.15697567,80,30,27.93888889,61.11688889,58.11688889,80.925,80.81583333,25.25916667,27.74666667,14737.58134,15053.82531,79.975,75.30072567,79.91666667,79.85
2020/11/9 17:15,12.17416667,11.48333333,10.70675754,10.93074246,-2.1175,21.6275,21.6435,0.397,77.15697567,80,30,27.93888889,61.11688889,58.11688889,80.59,81.30333333,25.1775,28.24583333,14663.44574,15053.82531,79.975,75.30072567,80.125,79.825
2020/11/9 17:16,12.20583333,11.5075,10.70675754,10.93074246,-2.2275,21.6275,21.6435,0.397,77.15697567,80,30,27.93888889,61.11688889,58.11688889,81.07916667,81.6925,25.81666667,28.77916667,14812.90923,15053.82531,79.975,75.30072567,80.275,80.4
2020/11/9 17:17,12.30333333,11.59,10.70675754,10.93074246,-2.4475,21.6275,21.6435,0.397,77.15697567,80,30,27.93888889,61.11688889,58.11688889,82.72833333,82.69166667,27.295,29.43583333,14959.77202,15053.82531,79.975,75.30072567,81.33333333,82.00833333
2020/11/9 17:18,12.32333333,11.65083333,10.70675754,10.93074246,-2.255,21.6275,21.6435,0.397,77.15697567,80,30,27.93888889,61.11688889,58.11688889,82.945,82.98833333,27.55666667,29.10583333,15042.28454,15053.82531,79.975,75.30072567,81.375,82.63333333
2020/11/9 17:19,12.2,11.56583333,10.11206625,11.25668375,-1.815,21.35875,21.37475,0.397,73.1946763,80,30,25.27866667,58.01883333,55.01883333,81.30416667,82.49083333,25.97916667,29.24333333,14950.54781,14674.28274,70.9134263,80,80.64166667,81.48333333
2020/11/9 17:20,12.23416667,11.62,10.11206625,11.25668375,-2.0075,21.35875,21.37475,0.397,73.1946763,80,30,25.27866667,58.01883333,55.01883333,81.57166667,82.55583333,26.13,29.0125,14882.40863,14674.28274,70.9134263,80,80.80833333,81.375
2020/11/9 17:21,12.27583333,11.6575,10.11206625,11.25668375,-2.2275,21.35875,21.37475,0.397,73.1946763,80,30,25.27866667,58.01883333,55.01883333,81.93583333,82.89333333,26.6775,29.15583333,15109.13505,14674.28274,70.9134263,80,81.06666667,81.86666667
2020/11/9 17:22,12.29916667,11.73166667,10.11206625,11.25668375,-2.1725,21.35875,21.37475,0.397,73.1946763,80,30,25.27866667,58.01883333,55.01883333,82.9325,83.87,27.18583333,29.80916667,15087.06058,14674.28274,70.9134263,80,82.28333333,82.61666667
2020/11/9 17:23,12.22833333,11.61166667,10.11206625,11.25668375,-2.09,21.35875,21.37475,0.397,73.1946763,80,30,25.27866667,58.01883333,55.01883333,83.04166667,83.59333333,27.88,29.77666667,15151.1673,14674.28274,70.9134263,80,82.65,82.1
2020/11/9 17:24,12.06666667,11.39166667,10.75295937,11.15829062,-1.5675,21.90125,21.91725,0.397,77.42173772,80,30,25.567,58.13966667,55.13966667,81.97,82.4125,27.54,30.1125,15074.89574,15079.18646,75.72298772,80,82.225,80.44166667
2020/11/9 17:25,12.0025,11.27666667,10.75295937,11.15829062,-1.53,21.90125,21.91725,0.397,77.42173772,80,30,25.567,58.13966667,55.13966667,81.91833333,82.01583333,27.93333333,30.6675,15169.77908,15079.18646,75.72298772,80,82.31666667,79.76666667
2020/11/9 17:26,12.0975,11.3075,10.75295937,11.15829062,-1.4575,21.90125,21.91725,0.397,77.42173772,80,30,25.567,58.13966667,55.13966667,83.27,82.62166667,28.94333333,31.16,15189.76529,15079.18646,75.72298772,80,83.41666667,80.41666667
2020/11/9 17:27,11.9775,11.285,10.75295937,11.15829062,-1.47,21.90125,21.91725,0.397,77.42173772,80,30,25.567,58.13966667,55.13966667,82.00166667,81.99333333,27.43333333,30.23583333,15026.57854,15079.18646,75.72298772,80,82.70833333,79.51666667
2020/11/9 17:28,11.8925,11.13583333,10.75295937,11.15829062,-1.32,21.90125,21.91725,0.397,77.42173772,80,30,25.567,58.13966667,55.13966667,81.175,81.2225,27.30833333,30.34916667,15035.08619,15079.18646,75.72298772,80,81.96666667,78.60833333
2020/11/9 17:29,11.92083333,11.14833333,11.0947328,10.81694768,-1.1,21.9025,21.9185,0.397,80,80.01998512,30,28.18106728,60.73,57.73,81.10333333,80.91583333,27.12583333,30.26166667,15035.59862,15328.06858,78.30248512,80,81.60833333,78.75833333
2020/11/9 17:30,11.95333333,11.20916667,11.0947328,10.81694768,-1.2375,21.9025,21.9185,0.397,80,80.01998512,30,28.18106728,60.73,57.73,81.18916667,81.21916667,26.8275,30.11166667,15173.71253,15328.06858,78.30248512,80,81.14166667,79.39166667
2020/11/9 17:31,12.14416667,11.40416667,11.0947328,10.81694768,-1.5675,21.9025,21.9185,0.397,80,80.01998512,30,28.18106728,60.73,57.73,82.39833333,82.24,27.54166667,29.71916667,15258.4169,15328.06858,78.30248512,80,81.925,80.75
2020/11/9 17:32,12.18166667,11.57666667,11.0947328,10.81694768,-1.7325,21.9025,21.9185,0.397,80,80.01998512,30,28.18106728,60.73,57.73,82.11583333,82.98833333,26.69666667,29.40333333,15002.41259,15328.06858,78.30248512,80,82.1,81.23333333
2020/11/9 17:33,12.17166667,11.61416667,11.0947328,10.81694768,-1.925,21.9025,21.9185,0.397,80,80.01998512,30,28.18106728,60.73,57.73,81.6,83.1475,26.1325,28.98083333,14907.24665,15328.06858,78.30248512,80,81.325,81.44166667
2020/11/9 17:34,12.14333333,11.635,11.05192721,11.04807279,-2.0625,22.09,22.106,0.397,79.11902288,80,30,26.18311111,59.01861111,56.01861111,81.09333333,82.99583333,25.32583333,28.805,14838.44639,15241.76679,77.15902288,80,80.75,81.525
2020/11/9 17:35,12.11916667,11.7475,11.05192721,11.04807279,-2.365,22.09,22.106,0.397,79.11902288,80,30,26.18311111,59.01861111,56.01861111,80.4375,83.8325,24.8,28.76916667,14761.75829,15241.76679,77.15902288,80,80.70833333,81.94166667
2020/11/9 17:36,12.05583333,11.67666667,11.05192721,11.04807279,-1.87,22.09,22.106,0.397,79.11902288,80,30,26.18311111,59.01861111,56.01861111,79.65333333,83.3275,24.32083333,28.86166667,15025.4182,15241.76679,77.15902288,80,80.00833333,81.26666667
2020/11/9 17:37,12.12583333,11.65583333,11.05192721,11.04807279,-1.925,22.09,22.106,0.397,79.11902288,80,30,26.18311111,59.01861111,56.01861111,81.2775,83.71833333,25.92916667,29.62166667,15120.21842,15241.76679,77.15902288,80,81.11666667,82.125
2020/11/9 17:38,12.16916667,11.8125,11.05192721,11.04807279,-2.475,22.09,22.106,0.397,79.11902288,80,30,26.18311111,59.01861111,56.01861111,81.92,84.8725,26.16666667,29.86083333,14913.45146,15241.76679,77.15902288,80,82.09166667,82.99166667
2020/11/9 17:39,12.12,11.71916667,10.811968,11.194282,-2.3925,21.99625,22.01225,0.397,77.42811994,80,30,24.64833333,57.275,54.275,81.295,83.49333333,25.43916667,28.78666667,14810.67738,15079.7978,75.79186994,80,81.525,81.60833333
2020/11/9 17:40,12.10583333,11.66666667,10.811968,11.194282,-2.31,21.99625,22.01225,0.397,77.42811994,80,30,24.64833333,57.275,54.275,81.54666667,83.56583333,26.26166667,29.60916667,14961.78368,15079.7978,75.79186994,80,81.98333333,81.39166667
2020/11/9 17:41,12.19,11.74166667,10.811968,11.194282,-2.475,21.99625,22.01225,0.397,77.42811994,80,30,24.64833333,57.275,54.275,82.9375,84.50416667,27.30333333,30.1,14880.89374,15079.7978,75.79186994,80,83.28333333,82.39166667
2020/11/9 17:42,12.0075,11.6275,10.811968,11.194282,-2.0625,21.99625,22.01225,0.397,77.42811994,80,30,24.64833333,57.275,54.275,81.0025,83.505,25.89083333,29.90583333,15156.46916,15079.7978,75.79186994,80,82.13333333,80.65
2020/11/9 17:43,12.09666667,11.65666667,10.811968,11.194282,-1.98,21.99625,22.01225,0.397,77.42811994,80,30,24.64833333,57.275,54.275,82.4175,84.32916667,27.37833333,30.40416667,14699.48542,15079.7978,75.79186994,80,83.46666667,81.41666667
2020/11/9 17:44,12.00583333,11.58,10.41196138,11.06553863,-2.2825,21.4675,21.4835,0.397,75.71137066,80,30,26.10783333,58.6345,55.6345,80.79,82.895,25.93333333,29.14833333,14963.9806,14915.35302,74.12137066,80,82.23333333,79.93333333
2020/11/9 17:45,12.15833333,11.64416667,10.41196138,11.06553863,-2.5025,21.4675,21.4835,0.397,75.71137066,80,30,26.10783333,58.6345,55.6345,82.8675,83.61083333,27.30333333,29.57083333,14880.542,14915.35302,74.12137066,80,83.275,81.48333333
2020/11/9 17:46,12.07416667,11.71916667,10.41196138,11.06553863,-2.3375,21.4675,21.4835,0.397,75.71137066,80,30,26.10783333,58.6345,55.6345,81.11333333,83.7525,25.5825,29.2625,14960.32517,14915.35302,74.12137066,80,82.49166667,80.725
2020/11/9 17:47,12.0175,11.57666667,10.41196138,11.06553863,-1.74,21.4675,21.4835,0.397,75.71137066,80,30,26.10783333,58.6345,55.6345,80.94916667,82.80833333,25.79833333,29.58666667,15244.36037,14915.35302,74.12137066,80,81.95,80.1
2020/11/9 17:48,12.21916667,11.67416667,10.41196138,11.06553863,-2.2825,21.4675,21.4835,0.397,75.71137066,80,30,26.10783333,58.6345,55.6345,84.055,84.27583333,28.6425,30.535,15075.07956,14915.35302,74.12137066,80,83.94166667,82.55833333
2020/11/9 17:49,12.13,11.62583333,10.71184796,11.18690204,-2.2825,21.88875,21.90475,0.397,77.36835381,80,30,25.68194444,58.34044444,55.34044444,83.18833333,84.29583333,27.83333333,30.4025,15051.9824,15074.07289,79.8875,75.82085381,82.975,82.74166667
2020/11/9 17:50,11.9675,11.5425,10.71184796,11.18690204,-1.705,21.88875,21.90475,0.397,77.36835381,80,30,25.68194444,58.34044444,55.34044444,81.08333333,83.395,25.70416667,29.96833333,15110.13226,15074.07289,79.8875,75.82085381,81.25833333,81.45
2020/11/9 17:51,12.03416667,11.56333333,10.71184796,11.18690204,-1.92,21.88875,21.90475,0.397,77.36835381,80,30,25.68194444,58.34044444,55.34044444,81.81833333,83.4325,26.79,29.82083333,15187.27396,15074.07289,79.8875,75.82085381,81.29166667,82.44166667
2020/11/9 17:52,12.20583333,11.53416667,10.71184796,11.18690204,-2.2275,21.88875,21.90475,0.397,77.36835381,80,30,25.68194444,58.34044444,55.34044444,83.61166667,83.14916667,27.94083333,29.14666667,14969.21475,15074.07289,79.8875,75.82085381,81.55833333,83.3
2020/11/9 17:53,12.28333333,11.58333333,10.71184796,11.18690204,-2.4475,21.88875,21.90475,0.397,77.36835381,80,30,25.68194444,58.34044444,55.34044444,84.045,82.97583333,28.07166667,28.77583333,15054.73944,15074.07289,79.8875,75.82085381,81.58333333,83.725
2020/11/9 17:54,12.32666667,11.68,10.66442754,10.92057246,-2.64,21.575,21.591,0.397,77.57890053,80,30,26.49122222,59.23922222,56.23922222,84.64666667,83.83666667,28.32583333,28.9275,15234.86343,15094.24084,75.62015053,80,82.20833333,84.475
2020/11/9 17:55,12.37333333,11.62916667,10.66442754,10.92057246,-2.6675,21.575,21.591,0.397,77.57890053,80,30,26.49122222,59.23922222,56.23922222,85.2775,83.315,28.7125,28.05,15179.08448,15094.24084,75.62015053,80,82.33333333,84.6
2020/11/9 17:56,12.24416667,11.6825,10.66442754,10.92057246,-2.64,21.575,21.591,0.397,77.57890053,80,30,26.49122222,59.23922222,56.23922222,83.87666667,83.95916667,27.26916667,28.32583333,14803.28581,15094.24084,75.62015053,80,82.03333333,83.95833333
2020/11/9 17:57,12.185,11.55583333,10.66442754,10.92057246,-2.75,21.575,21.591,0.397,77.57890053,80,30,26.49122222,59.23922222,56.23922222,82.9475,82.79416667,26.66583333,27.61333333,14738.00318,15094.24084,75.62015053,80,81.30833333,82.91666667
2020/11/9 17:58,12.17916667,11.56833333,10.66442754,10.92057246,-2.75,21.575,21.591,0.397,77.57890053,80,30,26.49122222,59.23922222,56.23922222,83.01333333,82.76083333,26.355,27.71416667,14865.46279,15094.24084,75.62015053,80,81.39166667,82.61666667
2020/11/9 17:59,12.18333333,11.575,10.15762567,10.89487433,-2.5575,21.0425,21.0585,0.397,74.74232608,80,30,26.49788889,59.20655556,56.20655556,82.74333333,83.11,26.08333333,27.60166667,14914.53944,14822.52973,73.29732608,80,81.175,82.75
2020/11/9 18:00,12.205,11.56083333,10.15762567,10.89487433,-2.475,21.0425,21.0585,0.397,74.74232608,80,30,26.49788889,59.20655556,56.20655556,83.0125,83.17,26.46083333,27.86916667,15219.62923,14822.52973,73.29732608,80,81.45,82.975
2020/11/9 18:01,12.25166667,11.56583333,10.15762567,10.89487433,-2.475,21.0425,21.0585,0.397,74.74232608,80,30,26.49788889,59.20655556,56.20655556,83.9275,83.53083333,27.4875,28.00916667,15024.54223,14822.52973,73.29732608,80,82.13333333,83.55833333
2020/11/9 18:02,12.24583333,11.47916667,10.15762567,10.89487433,-2.3925,21.0425,21.0585,0.397,74.74232608,80,30,26.49788889,59.20655556,56.20655556,84.21916667,83.70916667,28.11333333,28.9175,15164.09296,14822.52973,73.29732608,80,81.925,83.84166667
2020/11/9 18:03,12.2575,11.45,10.15762567,10.89487433,-2.475,21.0425,21.0585,0.397,74.74232608,80,30,26.49788889,59.20655556,56.20655556,84.60083333,83.67833333,28.83083333,28.64916667,15052.68828,14822.52973,73.29732608,80,82.275,84.29166667
2020/11/9 18:04,12.18166667,11.365,10.43976954,10.86023046,-2.42,21.29,21.306,0.397,76.5578803,80,30,25.74938889,58.41322222,55.41322222,84.2375,83.48583333,28.6175,29.355,15327.24445,14996.43888,74.3628803,80,81.90833333,83.90833333
2020/11/9 18:05,12.27416667,11.41,10.43976954,10.86023046,-2.475,21.29,21.306,0.397,76.5578803,80,30,25.74938889,58.41322222,55.41322222,85.31833333,84.20166667,29.7125,29.81333333,15008.36901,14996.43888,74.3628803,80,82.83333333,85.05
2020/11/9 18:06,12.09166667,11.17916667,10.43976954,10.86023046,-2.1725,21.29,21.306,0.397,76.5578803,80,30,25.74938889,58.41322222,55.41322222,83.91833333,82.76916667,29.10583333,29.35,15132.40013,14996.43888,74.3628803,80,81.475,83.69166667
2020/11/9 18:07,12.08333333,11.08333333,10.43976954,10.86023046,-2.31,21.29,21.306,0.397,76.5578803,80,30,25.74938889,58.41322222,55.41322222,84.0425,82.54666667,29.20916667,29.83,15061.32635,14996.43888,74.3628803,80,81.45833333,83.70833333
2020/11/9 18:08,12.08333333,11.08083333,10.43976954,10.86023046,-2.2,21.29,21.306,0.397,76.5578803,80,30,25.74938889,58.41322222,55.41322222,84.16916667,82.83083333,29.37416667,30.285,15204.79559,14996.43888,74.3628803,80,81.33333333,83.98333333
2020/11/9 18:09,12.16333333,11.22416667,10.59168706,10.44706294,-2.3925,21.02875,21.04475,0.397,77.76582611,80,30,28.59872222,61.22972222,58.22972222,85.12,83.90833333,30.21666667,30.42166667,15168.91587,15112.14615,76.44011182,80,82.475,85.25
2020/11/9 18:10,12.17916667,11.2,10.59168706,10.44706294,-2.58,21.02875,21.04475,0.397,77.76582611,80,30,28.59872222,61.22972222,58.22972222,85.14333333,83.74833333,29.92833333,30.12833333,15170.68588,15112.14615,76.44011182,80,83.08333333,85.68333333
2020/11/9 18:11,12.085,11.2775,10.59168706,10.44706294,-2.5575,21.02875,21.04475,0.397,77.76582611,80,30,28.59872222,61.22972222,58.22972222,84.29833333,84.28916667,29.11333333,30.06166667,15132.0581,15112.14615,76.44011182,80,83.26666667,85.525
2020/11/9 18:12,12.02666667,11.07,10.59168706,10.44706294,-2.0075,21.02875,21.04475,0.397,77.76582611,80,30,28.59872222,61.22972222,58.22972222,83.68416667,82.8,28.525,28.91166667,15104.86552,15112.14615,76.44011182,80,81.79166667,84.025
2020/11/9 18:13,12.07083333,11.25666667,10.59168706,10.44706294,-2.5025,21.02875,21.04475,0.397,77.76582611,80,30,28.59872222,61.22972222,58.22972222,83.98916667,84.1525,28.55916667,29.68166667,15117.40297,15112.14615,76.44011182,80,82.875,84.93333333
2020/11/9 18:14,12.0475,11.19416667,10.93918863,10.22712264,-2.3375,21.15625,21.17225,0.397,80,80.0617632,30,29.28253971,62.11755556,59.11755556,83.81166667,83.5675,28.0975,28.9875,14834.54389,15332.07044,79.3580132,80,82.4,84.66666667
2020/11/9 18:15,11.65666667,11.19,10.93918863,10.22712264,-1.925,21.15625,21.17225,0.397,80,80.0617632,30,29.28253971,62.11755556,59.11755556,79.44083333,83.77583333,24.76583333,30.0125,15095.25522,15332.07044,79.3580132,80,79.725,81.925
2020/11/9 18:16,11.92666667,11.32833333,10.93918863,10.22712264,-2.585,21.15625,21.17225,0.397,80,80.0617632,30,29.28253971,62.11755556,59.11755556,82.48583333,84.68083333,27.41583333,30.05333333,14812.38513,15332.07044,79.3580132,80,81.79166667,84.09166667
2020/11/9 18:17,11.7525,11.2925,10.93918863,10.22712264,-2.31,21.15625,21.17225,0.397,80,80.0617632,30,29.28253971,62.11755556,59.11755556,80.71916667,84.24666667,25.7025,30.27916667,14873.29024,15332.07044,79.3580132,80,80.53333333,82.78333333
2020/11/9 18:18,11.7525,11.23916667,10.93918863,10.22712264,-2.255,21.15625,21.17225,0.397,80,80.0617632,30,29.28253971,62.11755556,59.11755556,80.48083333,83.83916667,25.96416667,30.3075,14818.57775,15332.07044,79.3580132,80,80.31666667,82.625
2020/11/9 18:19,11.86833333,11.30916667,9.872287083,10.68396292,-2.64,20.54625,20.56225,0.397,73.77262042,80,30,25.84144444,58.55461111,55.55461111,81.89916667,84.33833333,27.0825,30.53583333,15117.72855,14729.64312,72.31387042,80,81.39166667,82.96666667
2020/11/9 18:20,11.9275,11.435,9.872287083,10.68396292,-2.585,20.54625,20.56225,0.397,73.77262042,80,30,25.84144444,58.55461111,55.55461111,82.37833333,85.1275,27.335,30.54,14775.13301,14729.64312,72.31387042,80,82.06666667,83.73333333
2020/11/9 18:21,11.765,11.29916667,9.872287083,10.68396292,-2.42,20.54625,20.56225,0.397,73.77262042,80,30,25.84144444,58.55461111,55.55461111,80.305,83.76583333,25.85833333,30.43,14719.65906,14729.64312,72.31387042,80,80.53333333,82.15
2020/11/9 18:22,11.80833333,11.31666667,9.872287083,10.68396292,-2.64,20.54625,20.56225,0.397,73.77262042,80,30,25.84144444,58.55461111,55.55461111,80.525,83.85666667,26.18166667,30.25916667,14920.45621,14729.64312,72.31387042,80,80.45,82.31666667
2020/11/9 18:23,12.10916667,11.46416667,9.872287083,10.68396292,-2.8875,20.54625,20.56225,0.397,73.77262042,80,30,25.84144444,58.55461111,55.55461111,83.57833333,84.14916667,28.1275,29.51166667,14764.5428,14729.64312,72.31387042,80,82.4,83.61666667
2020/11/9 18:24,11.98166667,11.53833333,9.843773542,10.64122646,-2.64,20.475,20.491,0.397,73.08197423,80,30,26.95705556,59.52122222,56.52122222,81.40583333,84.32833333,25.7625,29.17333333,14670.28002,14663.48718,71.40072423,80,81.53333333,82.36666667
2020/11/9 18:25,11.9475,11.56416667,9.843773542,10.64122646,-2.8875,20.475,20.491,0.397,73.08197423,80,30,26.95705556,59.52122222,56.52122222,81.1925,84.62666667,25.89666667,30.10083333,14693.21735,14663.48718,71.40072423,80,81.825,82.30833333
2020/11/9 18:26,11.81333333,11.45083333,9.843773542,10.64122646,-2.585,20.475,20.491,0.397,73.08197423,80,30,26.95705556,59.52122222,56.52122222,79.83833333,83.80083333,25.3725,29.81916667,14910.18373,14663.48718,71.40072423,80,81.14166667,81.01666667
2020/11/9 18:27,11.93083333,11.52666667,9.843773542,10.64122646,-2.5575,20.475,20.491,0.397,73.08197423,80,30,26.95705556,59.52122222,56.52122222,81.32916667,84.83916667,26.36916667,30.83916667,14828.85791,14663.48718,71.40072423,80,82.06666667,82.15
2020/11/9 18:28,11.84666667,11.7275,9.843773542,10.64122646,-2.64,20.475,20.491,0.397,73.08197423,80,30,26.95705556,59.52122222,56.52122222,80,86.34,25.54,31.685,15056.09835,14663.48718,71.40072423,80,82.19166667,82.275
2020/11/9 18:29,11.99416667,11.46416667,10.04815212,10.78559787,-2.1725,20.82375,20.83975,0.397,74.24581286,80,30,26.46933333,59.03666667,56.03666667,82.4825,84.60833333,28.16333333,30.98166667,15123.74011,14774.96949,72.27581286,80,82.525,82.90833333
2020/11/9 18:30,11.90583333,11.36166667,10.04815212,10.78559787,-2.2275,20.82375,20.83975,0.397,74.24581286,80,30,26.46933333,59.03666667,56.03666667,82.28666667,84.65166667,28.65833333,31.8025,15321.08479,14774.96949,72.27581286,80,82.43333333,82.6
2020/11/9 18:31,11.99416667,11.56333333,10.04815212,10.78559787,-2.53,20.82375,20.83975,0.397,74.24581286,80,30,26.46933333,59.03666667,56.03666667,83.9325,86.82416667,30.31,33.43583333,15403.37951,14774.96949,72.27581286,80,84.11666667,84.76666667
2020/11/9 18:32,11.98833333,11.33666667,10.04815212,10.78559787,-2.035,20.82375,20.83975,0.397,74.24581286,80,30,26.46933333,59.03666667,56.03666667,84.08166667,85.07833333,30.44916667,32.64416667,15502.94761,14774.96949,72.27581286,80,83.39166667,84.31666667
2020/11/9 18:33,11.85416667,11.28166667,10.04815212,10.78559787,-1.76,20.82375,20.83975,0.397,74.24581286,80,30,26.46933333,59.03666667,56.03666667,83.44166667,85.4525,30.4975,33.53083333,15452.46442,14774.96949,72.27581286,80,83.44166667,84.325
2020/11/9 18:34,11.81666667,11.16416667,11.09056494,10.32697582,-1.815,21.415,21.431,0.397,80.3872223,80.4452508,30.05627338,31.64641712,64.27155556,61.27155556,83.705,84.90333333,30.9925,33.70666667,15397.28459,15405.89556,79.4587231,80,83.45,84.375
2020/11/9 18:35,11.85666667,11.23333333,11.09056494,10.32697582,-2.09,21.415,21.431,0.397,80.3872223,80.4452508,30.05627338,31.64641712,64.27155556,61.27155556,83.97916667,85.29333333,30.94666667,33.49416667,15378.70731,15405.89556,79.4587231,80,84.53333333,84.98333333
2020/11/9 18:36,11.73333333,11.05833333,11.09056494,10.32697582,-1.6775,21.415,21.431,0.397,80.3872223,80.4452508,30.05627338,31.64641712,64.27155556,61.27155556,83.30916667,84.505,30.57416667,33.3375,16497.73676,15405.89556,79.4587231,80,83.91666667,84.20833333
2020/11/9 18:37,11.8575,11.175,11.09056494,10.32697582,-2.1175,21.415,21.431,0.397,80.3872223,80.4452508,30.05627338,31.64641712,64.27155556,61.27155556,83.92916667,96.41416667,30.2625,32.94166667,16410.52679,15405.89556,79.4587231,80,84.775,85.08333333
2020/11/9 18:38,11.74583333,11.11833333,11.09056494,10.32697582,-2.035,21.415,21.431,0.397,80.3872223,80.4452508,30.05627338,31.64641712,64.27155556,61.27155556,82.98333333,95.90833333,29.69083333,32.47833333,15913.70081,15405.89556,79.4587231,80,84.375,84.1
2020/11/9 18:39,11.71416667,11.03833333,11.41398836,9.553268324,-2.0625,20.905,20.921,0.397,82.31649246,88.53173036,30.38696405,33.28355131,66.72333333,63.72333333,83.02583333,93.53166667,29.99833333,32.71083333,16277.39184,16365.28884,80,80,84.13333333,83.66666667
2020/11/9 18:40,11.72666667,11.07833333,11.41398836,9.553268324,-1.92,20.905,20.921,0.397,82.31649246,88.53173036,30.38696405,33.28355131,66.72333333,63.72333333,82.47583333,93.09166667,28.76916667,31.90916667,14565.13608,16365.28884,80,80,83.75833333,83.09166667
2020/11/9 18:41,11.56166667,11.06,11.41398836,9.553268324,-1.9525,20.905,20.921,0.397,82.31649246,88.53173036,30.38696405,33.28355131,66.72333333,63.72333333,77.67916667,83.33916667,23.56583333,32.4875,14507.72592,16365.28884,80,80,80.46666667,79.43333333
2020/11/9 18:42,11.68416667,10.9675,11.41398836,9.553268324,-2.1175,20.905,20.921,0.397,82.31649246,88.53173036,30.38696405,33.28355131,66.72333333,63.72333333,77.92416667,82.49,23.2025,32.14666667,14472.30463,16365.28884,80,80,79.93333333,78.95
2020/11/9 18:43,11.7675,11.09727273,11.41398836,9.553268324,-2.31,20.905,20.921,0.397,82.31649246,88.53173036,30.38696405,33.28355131,66.72333333,63.72333333,77.70833333,82.56909091,22.81666667,32.09363636,14626.96603,16365.28884,80,80,79.90833333,78.825
2020/11/9 18:44,11.94166667,11.22166667,9.9406325,10.6118675,-2.475,20.5425,20.5585,0.397,73.30674711,80,30,28.18233333,61.203,58.203,79.6325,83.0775,24.49416667,31.87583333,14575.15532,14685.01783,78.9125,72.96424711,80.98333333,80.05833333
2020/11/9 18:45,11.975,11.45583333,9.9406325,10.6118675,-2.86,20.5425,20.5585,0.397,73.30674711,80,30,28.18233333,61.203,58.203,79.01916667,83.99833333,23.90833333,31.7525,14409.88167,14685.01783,78.9125,72.96424711,80.75833333,80.675
2020/11/9 18:46,12.06333333,11.57,9.9406325,10.6118675,-3.3,20.5425,20.5585,0.397,73.30674711,80,30,28.18233333,61.203,58.203,80.00916667,84.26583333,24.52916667,31.75166667,14613.9111,14685.01783,78.9125,72.96424711,81.04166667,81.56666667
2020/11/9 18:47,12.09916667,11.86666667,9.9406325,10.6118675,-3.33,20.5425,20.5585,0.397,73.30674711,80,30,28.18233333,61.203,58.203,80.1675,86.18416667,24.1775,31.72666667,14505.14321,14685.01783,78.9125,72.96424711,81.76363636,82.625
2020/11/9 18:48,12.1,11.94083333,9.9406325,10.6118675,-3.48,20.5425,20.5585,0.397,73.30674711,80,30,28.18233333,61.203,58.203,79.4875,85.63166667,23.3625,30.52333333,14191.44831,14685.01783,78.9125,72.96424711,81.1,82.54166667
2020/11/9 18:49,12.0875,11.89416667,9.4856245,11.0018755,-3.57,20.4775,20.4935,0.397,70,79.5699456,30,25.68977778,58.65527778,55.65527778,78.24,85.0725,22.28083333,30.19916667,14501.23774,14327.07535,70,77.50405275,80.33333333,81.40833333
2020/11/9 18:50,12.1375,12.04333333,9.4856245,11.0018755,-3.5475,20.4775,20.4935,0.397,70,79.5699456,30,25.68977778,58.65527778,55.65527778,79.25333333,86.41333333,23.03083333,31.08416667,14309.7143,14327.07535,70,77.50405275,81.325,82.65833333
2020/11/9 18:51,12.1125,11.97666667,9.4856245,11.0018755,-3.3825,20.4775,20.4935,0.397,70,79.5699456,30,25.68977778,58.65527778,55.65527778,78.18666667,85.2125,22.03666667,30.25333333,14433.607,14327.07535,70,77.50405275,80.41666667,81.5
2020/11/9 18:52,12.19,12.07666667,9.4856245,11.0018755,-3.63,20.4775,20.4935,0.397,70,79.5699456,30,25.68977778,58.65527778,55.65527778,79.38583333,86.42166667,23.38333333,30.96833333,14556.24769,14327.07535,70,77.50405275,81.5,82.45
2020/11/9 18:53,12.19833333,12.07166667,9.4856245,11.0018755,-3.6025,20.4775,20.4935,0.397,70,79.5699456,30,25.68977778,58.65527778,55.65527778,80.06083333,85.93166667,24.12083333,30.8375,14483.50194,14327.07535,70,77.50405275,81.85,82.58333333
2020/11/9 18:54,12.16083333,11.97833333,9.67201375,10.94298625,-3.355,20.605,20.621,0.397,70,77.61150256,30,23.68505556,56.17555556,53.17555556,79.495,86.0625,23.65166667,31.41,14555.80571,14139.4791,70,75.72650256,81.66666667,81.875
2020/11/9 18:55,12.2125,12.01,9.67201375,10.94298625,-3.575,20.605,20.621,0.397,70,77.61150256,30,23.68505556,56.17555556,53.17555556,80.67416667,86.40166667,24.4725,31.54166667,14348.06114,14139.4791,70,75.72650256,82.525,82.59166667
2020/11/9 18:56,12.11083333,11.98666667,9.67201375,10.94298625,-3.3275,20.605,20.621,0.397,70,77.61150256,30,23.68505556,56.17555556,53.17555556,78.10083333,85.545,22.25833333,30.62,14373.40812,14139.4791,70,75.72650256,81.23333333,80.65833333
2020/11/9 18:57,12.17083333,11.97666667,9.67201375,10.94298625,-3.465,20.605,20.621,0.397,70,77.61150256,30,23.68505556,56.17555556,53.17555556,79.1875,85.42166667,23.08083333,30.76833333,14505.9328,14139.4791,70,75.72650256,81.65833333,81.00833333
2020/11/9 18:58,12.17583333,12.02833333,9.67201375,10.94298625,-3.52,20.605,20.621,0.397,70,77.61150256,30,23.68505556,56.17555556,53.17555556,79.38916667,86.045,23.50083333,31.34,14548.50126,14139.4791,70,75.72650256,82.09166667,81.31666667
2020/11/9 18:59,12.19916667,12.00083333,9.677137,11.020363,-3.355,20.6875,20.7035,0.397,70,77.92148473,30,23.92305556,56.42522222,53.42522222,79.69416667,86.0975,23.89916667,31.66416667,14628.74179,14169.17182,70,76.03773473,82.19166667,81.51666667
2020/11/9 19:00,12.22833333,12.07666667,9.677137,11.020363,-3.6025,20.6875,20.7035,0.397,70,77.92148473,30,23.92305556,56.42522222,53.42522222,80.65583333,86.715,25.01666667,32,14525.1534,14169.17182,70,76.03773473,82.99166667,82.44166667
2020/11/9 19:01,12.22083333,12.02916667,9.677137,11.020363,-3.6025,20.6875,20.7035,0.397,70,77.92148473,30,23.92305556,56.42522222,53.42522222,80.795,86.49416667,25.145,31.88666667,14569.0478,14169.17182,70,76.03773473,82.84166667,82.48333333
2020/11/9 19:02,12.13083333,12.01333333,9.677137,11.020363,-3.52,20.6875,20.7035,0.397,70,77.92148473,30,23.92305556,56.42522222,53.42522222,79.9575,86.6375,24.63333333,32.37916667,14677.87519,14169.17182,70,76.03773473,82.28333333,82.55
2020/11/9 19:03,12.155,11.95,9.677137,11.020363,-3.33,20.6875,20.7035,0.397,70,77.92148473,30,23.92305556,56.42522222,53.42522222,80.81,86.36416667,25.31666667,32.41,14609.25851,14169.17182,70,76.03773473,82.33333333,82.89166667
2020/11/9 19:04,12.08416667,11.86166667,9.641423,10.988577,-3.08,20.62,20.636,0.397,70,79.53376509,30,26.907,59.44083333,56.44083333,79.44833333,85.655,24.39333333,31.91083333,14357.57708,14323.60967,70,77.71751509,81.25,82.2
2020/11/9 19:05,12.09666667,11.80583333,9.641423,10.988577,-3.355,20.62,20.636,0.397,70,79.53376509,30,26.907,59.44083333,56.44083333,80.365,85.54666667,25.42,31.835,14637.74181,14323.60967,70,77.71751509,81.6,82.65833333
2020/11/9 19:06,12.0775,11.88083333,9.641423,10.988577,-3.575,20.62,20.636,0.397,70,79.53376509,30,26.907,59.44083333,56.44083333,80.77833333,86.53,25.92333333,32.63,14976.07484,14323.60967,70,77.71751509,82.36666667,83.25833333
2020/11/9 19:07,12.2075,11.7925,9.641423,10.988577,-3.4375,20.62,20.636,0.397,70,79.53376509,30,26.907,59.44083333,56.44083333,83.0275,85.895,27.72916667,31.9975,14652.74397,14323.60967,70,77.71751509,83.01666667,83.90833333
2020/11/9 19:08,11.98083333,11.72166667,9.641423,10.988577,-2.64,20.62,20.636,0.397,70,79.53376509,30,26.907,59.44083333,56.44083333,79.17666667,85.12833333,23.89333333,31.76833333,14509.33496,14323.60967,70,77.71751509,80.94166667,81.825
2020/11/9 19:09,12.15666667,11.67,9.696001458,10.81149854,-2.7225,20.4975,20.5135,0.397,71.63611537,80,30,28.01227778,60.74961111,57.74961111,81.61916667,80.915,26.575,26.65916667,14399.34494,14524.99058,70,79.29611537,79.85833333,80.80833333
2020/11/9 19:10,12.33916667,11.73583333,9.696001458,10.81149854,-3.3,20.4975,20.5135,0.397,71.63611537,80,30,28.01227778,60.74961111,57.74961111,84.42083333,79.405,29.20416667,24.035,14321.54551,14524.99058,70,79.29611537,80.59166667,81.075
2020/11/9 19:11,12.31416667,11.74333333,9.696001458,10.81149854,-3.3825,20.4975,20.5135,0.397,71.63611537,80,30,28.01227778,60.74961111,57.74961111,84.24916667,79.37083333,29.04666667,24.09083333,14423.56573,14524.99058,70,79.29611537,80.70909091,80.975
2020/11/9 19:12,12.365,11.76,9.696001458,10.81149854,-3.245,20.4975,20.5135,0.397,71.63611537,80,30,28.01227778,60.74961111,57.74961111,84.51833333,79.58333333,29.4275,24.28083333,14542.73351,14524.99058,70,79.29611537,80.94166667,81.10833333
2020/11/9 19:13,12.40416667,11.78666667,9.696001458,10.81149854,-3.1625,20.4975,20.5135,0.397,71.63611537,80,30,28.01227778,60.74961111,57.74961111,84.78,79.9775,29.53583333,24.435,14593.2167,14524.99058,70,79.29611537,80.975,81.68333333
2020/11/9 19:14,12.44083333,11.75083333,9.4751935,11.3435565,-3.19,20.80875,20.82475,0.397,70,78.75429489,30,23.94244444,56.68961111,53.68961111,85.52333333,79.8025,30.45833333,24.36083333,14367.082,14248.94542,70,76.69804489,81.40833333,81.96666667
2020/11/9 19:15,12.35916667,11.6975,9.4751935,11.3435565,-3.245,20.80875,20.82475,0.397,70,78.75429489,30,23.94244444,56.68961111,53.68961111,84.71416667,79.87416667,30.17416667,25.445,14762.93058,14248.94542,70,76.69804489,80.81666667,81.80833333
2020/11/9 19:16,12.5475,11.6075,9.4751935,11.3435565,-3.2725,20.80875,20.82475,0.397,70,78.75429489,30,23.94244444,56.68961111,53.68961111,87.69666667,80.37333333,33.12833333,26.85916667,15069.40176,14248.94542,70,76.69804489,82.15833333,83.7
2020/11/9 19:17,12.51166667,11.58416667,9.4751935,11.3435565,-3.0525,20.80875,20.82475,0.397,70,78.75429489,30,23.94244444,56.68961111,53.68961111,87.73916667,81.8075,33.84166667,28.39666667,14923.02314,14248.94542,70,76.69804489,82.89166667,84.64166667
2020/11/9 19:18,12.485,11.38583333,9.4751935,11.3435565,-3.19,20.80875,20.82475,0.397,70,78.75429489,30,23.94244444,56.68961111,53.68961111,88.24583333,80.84333333,34.5675,28.4925,15057.51866,14248.94542,70,76.69804489,82.69166667,84.51666667
2020/11/9 19:19,12.415,11.18333333,10.17328167,10.96796833,-2.64,21.13125,21.14725,0.397,74.24891715,80,30,28.43555556,61.02422222,58.02422222,87.85416667,80.75916667,34.7225,29.45166667,15136.34046,14775.26685,72.07641715,80,82.34166667,84.26666667
2020/11/9 19:20,12.1325,11.07166667,10.17328167,10.96796833,-1.87,21.13125,21.14725,0.397,74.24891715,80,30,28.43555556,61.02422222,58.02422222,85.21666667,80.89916667,32.975,30.7625,15342.74967,14775.26685,72.07641715,80,81.43333333,82.98333333
2020/11/9 19:21,11.79083333,11.06916667,10.17328167,10.96796833,-1.54,21.13125,21.14725,0.397,74.24891715,80,30,28.43555556,61.02422222,58.02422222,84.54083333,81.97666667,33.97583333,32.015,15163.66713,14775.26685,72.07641715,80,81.85,82.9
2020/11/9 19:22,11.095,11.00083333,10.17328167,10.96796833,-1.045,21.13125,21.14725,0.879264381,74.24891715,80,30,28.43555556,61.02422222,58.02422222,83,81.845,36.31416667,33.05,15361.59046,14775.26685,72.07641715,80,81.41666667,81.84166667
2020/11/9 19:23,10.3625,10.88583333,10.17328167,10.96796833,0.0275,21.13125,21.14725,0.879264381,74.24891715,80,30,28.43555556,61.02422222,58.02422222,77.875,84.11,34.40583333,37.06,15508.92263,14775.26685,72.07641715,80,80.08333333,80.4
2020/11/9 19:24,10.76333333,10.71583333,10.66397058,10.31477942,-0.3575,20.96875,20.98475,0.879264381,79.13634008,80,30,33.74361111,66.33227778,63.33227778,79.17083333,83.58166667,33.26,37.215,15378.69279,15243.42558,77.72884008,80,80.64166667,80.61666667
2020/11/9 19:25,10.7475,10.66416667,10.66397058,10.31477942,9.25E-18,20.96875,20.98475,0.879264381,79.13634008,80,30,33.74361111,66.33227778,63.33227778,78.4975,81.99416667,32.80083333,36.0025,15183.77211,15243.42558,77.72884008,80,79.56666667,79.45833333
2020/11/9 19:26,10.82,10.7225,10.66397058,10.31477942,-0.44,20.96875,20.98475,0.397,79.13634008,80,30,33.74361111,66.33227778,63.33227778,78.15833333,82.06583333,32.21583333,35.52916667,15159.71194,15243.42558,77.72884008,80,79.375,79.125
2020/11/9 19:27,11.42333333,10.87083333,10.66397058,10.31477942,-0.99,20.96875,20.98475,0.397,79.13634008,80,30,33.74361111,66.33227778,63.33227778,82.1425,80.31416667,33.47333333,32.22666667,15036.86281,15243.42558,77.72884008,80,80.3,80.31666667
2020/11/9 19:28,11.95083333,10.91,10.66397058,10.31477942,-1.7875,20.96875,20.98475,0.397,79.13634008,80,30,33.74361111,66.33227778,63.33227778,85.61916667,78.62833333,34.62333333,29.365,15139.60912,15243.42558,77.72884008,80,80.88333333,81.50833333
2020/11/9 19:29,11.72166667,10.95666667,11.04157586,10.17539493,-1.4575,21.205,21.221,0.397,80,80.01843019,30.05084004,35.26462209,67.90561111,64.90561111,84.8825,79.895,34.545,30.69083333,15230.16677,15327.91964,79.11118019,80,80.76666667,81.625
