time,electricity_generation_eturb_m1,electricity_generation_eturb_m2,electricity_machine_opt_array_eturb_m1,electricity_machine_opt_array_eturb_m2,electricity_power_ext,electricity_power_pred_avg,electricity_power_pred_avg_adjust,electricity_price_ext,hp_steam_machine_opt_array_eturb_m1,hp_steam_machine_opt_array_eturb_m2,lp_steam_machine_opt_array_eturb_m1,lp_steam_machine_opt_array_eturb_m2,lp_steam_pred_avg,lp_steam_pred_avg_adjust,steam_flow_in_eturb_m1,steam_flow_in_eturb_m2,steam_flow_side_eturb_m1,steam_flow_side_eturb_m2,total_cost_actual,total_cost_optim_array,hp_steam_boiler_opt_array_boiler_m1,hp_steam_boiler_opt_array_boiler_m3,outlet_steam_flow_boiler_m1,outlet_steam_flow_boiler_m3
2020/11/9 22:40,10.56666667,11.09166667,10.7052875,10.43020158,-0.825,21.15714286,21.17314286,0.397,80.19491623,81.30102137,32.34965882,35.30237486,70.58127778,67.58127778,79.105,81.8525,34.08166667,32.0275,15059.9893,15469.44781,79.9771876,80,80.29166667,79.175
2020/11/9 22:41,10.59,11.12416667,10.7052875,10.43020158,-0.77,21.15714286,21.17314286,0.397,80.19491623,81.30102137,32.34965882,35.30237486,70.58127778,67.58127778,79.12916667,82.01666667,33.89166667,32.14,15056.40942,15469.44781,79.9771876,80,80.35,79.15
2020/11/9 22:42,10.73666667,11.21416667,10.7052875,10.43020158,-1.2925,21.15714286,21.17314286,0.397,80.19491623,81.30102137,32.34965882,35.30237486,70.58127778,67.58127778,79.70833333,82.30833333,33.61916667,31.7475,15053.81553,15469.44781,79.9771876,80,80.58333333,79.76666667
2020/11/9 22:43,10.78916667,11.26583333,10.7052875,10.43020158,-1.2925,21.15714286,21.17314286,0.397,80.19491623,81.30102137,32.34965882,35.30237486,70.58127778,67.58127778,79.99583333,82.66916667,33.7225,31.94,15039.74965,15469.44781,79.9771876,80,80.875,80.24166667
2020/11/9 22:44,10.8575,11.31166667,10.70534592,10.01090408,-1.595,20.72,20.736,0.397,79.74412091,80,30,36.11438889,69.29655556,66.29655556,80.0775,82.74416667,33.13416667,31.51333333,14778.09712,15301.64397,79.79,78.28662091,80.61666667,80.55
2020/11/9 22:45,10.86583333,11.32083333,10.70534592,10.01090408,-1.76,20.72,20.736,0.397,79.74412091,80,30,36.11438889,69.29655556,66.29655556,79.81333333,82.39,32.83666667,30.94083333,14892.2647,15301.64397,79.79,78.28662091,80.35833333,80.36666667
2020/11/9 22:46,10.87333333,11.33583333,10.70534592,10.01090408,-1.76,20.72,20.736,0.397,79.74412091,80,30,36.11438889,69.29655556,66.29655556,80.445,82.59916667,33.41666667,31.50416667,14934.00936,15301.64397,79.79,78.28662091,80.71666667,80.63333333
2020/11/9 22:47,10.85833333,11.36083333,10.70534592,10.01090408,-1.65,20.72,20.736,0.397,79.74412091,80,30,36.11438889,69.29655556,66.29655556,80.01666667,82.67083333,33.37333333,31.52083333,14993.52896,15301.64397,79.79,78.28662091,80.475,80.60833333
2020/11/9 22:48,10.88333333,11.36333333,10.70534592,10.01090408,-1.485,20.72,20.736,0.397,79.74412091,80,30,36.11438889,69.29655556,66.29655556,80.1825,82.42,33.185,31.26166667,14964.83548,15301.64397,79.79,78.28662091,80.46666667,80.35
2020/11/9 22:49,10.92416667,11.40333333,10.29662519,10.26051767,-1.65,20.54714286,20.56314286,0.397,77.13230746,80,30,34.49744444,67.42894444,64.42894444,80.36083333,82.4825,33.045,31.11,14812.0049,15051.46238,75.35230746,80,80.59166667,80.325
2020/11/9 22:50,10.92166667,11.38416667,10.29662519,10.26051767,-1.7875,20.54714286,20.56314286,0.397,77.13230746,80,30,34.49744444,67.42894444,64.42894444,79.91416667,82.33166667,32.72583333,30.66416667,14764.49249,15051.46238,75.35230746,80,80.46666667,80.03333333
2020/11/9 22:51,10.97083333,11.39166667,10.29662519,10.26051767,-1.7325,20.54714286,20.56314286,0.397,77.13230746,80,30,34.49744444,67.42894444,64.42894444,79.555,81.47083333,32.015,29.7675,14699.619,15051.46238,75.35230746,80,80.09166667,79.49166667
2020/11/9 22:52,11.02166667,11.4275,10.29662519,10.26051767,-2.0075,20.54714286,20.56314286,0.397,77.13230746,80,30,34.49744444,67.42894444,64.42894444,79.41166667,81.6725,31.13333333,29.3825,14575.36,15051.46238,75.35230746,80,80.20833333,79.21666667
2020/11/9 22:53,11.18416667,11.54333333,10.29662519,10.26051767,-2.3925,20.54714286,20.56314286,0.397,77.13230746,80,30,34.49744444,67.42894444,64.42894444,79.94416667,81.8725,30.66083333,29.24416667,14478.69483,15051.46238,75.35230746,80,80.575,79.38333333
2020/11/9 22:54,11.40333333,11.59916667,10.00668912,10.48206087,-2.86,20.39857143,20.41457143,0.397,75.01124581,80,30,32.11216667,64.95333333,61.95333333,80.5175,81.66,29.5025,28.2525,14232.14159,14848.28914,79.32,73.89224581,80.93333333,79.525
2020/11/9 22:55,11.25166667,11.5925,10.00668912,10.48206087,-2.75,20.39857143,20.41457143,0.397,75.01124581,80,30,32.11216667,64.95333333,61.95333333,79.14166667,81.165,29.37833333,27.69166667,14204.53732,14848.28914,79.32,73.89224581,79.68333333,78.58333333
2020/11/9 22:56,11.30916667,11.68583333,10.00668912,10.48206087,-2.9975,20.39857143,20.41457143,0.397,75.01124581,80,30,32.11216667,64.95333333,61.95333333,79.03916667,81.6025,29.1225,28.08416667,14256.45675,14848.28914,79.32,73.89224581,79.61666667,79.06666667
2020/11/9 22:57,11.3575,11.7725,10.00668912,10.48206087,-2.9425,20.39857143,20.41457143,0.397,75.01124581,80,30,32.11216667,64.95333333,61.95333333,78.74416667,82.07666667,28.90666667,28.45083333,14244.82313,14848.28914,79.32,73.89224581,79.24166667,79.925
2020/11/9 22:58,11.49416667,11.8675,10.00668912,10.48206087,-3.135,20.39857143,20.41457143,0.397,75.01124581,80,30,32.11216667,64.95333333,61.95333333,79.71583333,82.66833333,29.22333333,28.415,14253.45293,14848.28914,79.32,73.89224581,79.55,80.96666667
2020/11/9 22:59,11.67166667,11.94916667,9.427628,10.77808629,-3.5475,20.19571429,20.21171429,0.397,70,77.75725335,30,27.3775,60.13383333,57.13383333,80.71333333,83.20666667,29.26916667,28.84416667,14121.03264,14153.44034,70,76.03100335,79.90833333,82.075
2020/11/9 23:00,11.83166667,12.02416667,9.427628,10.77808629,-3.905,20.19571429,20.21171429,0.397,70,77.75725335,30,27.3775,60.13383333,57.13383333,80.55583333,83.34083333,27.31083333,28.0475,14189.081,14153.44034,70,76.03100335,79.675,82.475
2020/11/9 23:01,11.6625,12.06583333,9.427628,10.77808629,-3.6575,20.19571429,20.21171429,0.397,70,77.75725335,30,27.3775,60.13383333,57.13383333,79.3375,83.425,26.77166667,28.21666667,14196.53998,14153.44034,70,76.03100335,79,82.01666667
2020/11/9 23:02,11.98,12.00416667,9.427628,10.77808629,-3.9875,20.19571429,20.21171429,0.397,70,77.75725335,30,27.3775,60.13383333,57.13383333,82.5,82.86,28.705,26.88416667,14058.67852,14153.44034,70,76.03100335,80.025,83.43333333
2020/11/9 23:03,11.77916667,11.98833333,9.427628,10.77808629,-3.9325,20.19571429,20.21171429,0.397,70,77.75725335,30,27.3775,60.13383333,57.13383333,80.08333333,82.84166667,27.07166667,27.45333333,14080.0003,14153.44034,70,76.03100335,79.13333333,82.08333333
2020/11/9 23:04,11.7425,11.93833333,9.403797,10.63191729,-4.0425,20.02571429,20.04171429,0.397,70,76.17858883,30,25.51977778,58.02177778,55.02177778,80.88166667,82.75083333,28.455,27.64333333,14347.79414,14002.22249,70,74.56108883,79.11666667,82.5
2020/11/9 23:05,11.85833333,11.84416667,9.403797,10.63191729,-3.74,20.02571429,20.04171429,0.397,70,76.17858883,30,25.51977778,58.02177778,55.02177778,82.45916667,82.28583333,29.35666667,27.145,14243.6523,14002.22249,70,74.56108883,79.83333333,83.13333333
2020/11/9 23:06,11.83083333,11.78,9.403797,10.63191729,-3.7675,20.02571429,20.04171429,0.397,70,76.17858883,30,25.51977778,58.02177778,55.02177778,82.28333333,83.855,28.9025,29.52916667,14439.18935,14002.22249,70,74.56108883,80.56666667,83.74166667
2020/11/9 23:07,11.845,11.71166667,9.403797,10.63191729,-3.63,20.02571429,20.04171429,0.397,70,76.17858883,30,25.51977778,58.02177778,55.02177778,82.2475,84.66333333,28.1925,30.58666667,14652.30258,14002.22249,70,74.56108883,81.19166667,84.025
2020/11/9 23:08,11.6225,11.52333333,9.403797,10.63191729,-2.8875,20.02571429,20.04171429,0.397,70,76.17858883,30,25.51977778,58.02177778,55.02177778,81.01416667,84.10333333,27.87083333,30.91083333,14687.52253,14002.22249,70,74.56108883,80.54166667,82.6
2020/11/9 23:09,11.61166667,11.48083333,9.2485232,10.6039768,-3.245,19.86428571,19.88028571,0.397,70,78.24883324,30,27.27966667,59.67116667,56.67116667,81.4625,84.22416667,28.31833333,30.83,14433.64614,14200.52803,70,76.68558324,80.86666667,82.99166667
2020/11/9 23:10,11.49333333,11.35,9.2485232,10.6039768,-3.025,19.86428571,19.88028571,0.397,70,78.24883324,30,27.27966667,59.67116667,56.67116667,80.43583333,83.17416667,27.645,30.24333333,14733.47446,14200.52803,70,76.68558324,79.95,82.05
2020/11/9 23:11,11.5175,11.29916667,9.2485232,10.6039768,-2.695,19.86428571,19.88028571,0.397,70,78.24883324,30,27.27966667,59.67116667,56.67116667,80.93333333,83.35083333,28.15583333,30.60166667,14695.13095,14200.52803,70,76.68558324,80.45833333,82.15
2020/11/9 23:12,11.56,11.35333333,9.2485232,10.6039768,-2.7775,19.86428571,19.88028571,0.397,70,78.24883324,30,27.27966667,59.67116667,56.67116667,80.81166667,83.445,27.35833333,30.08,14481.54195,14200.52803,70,76.68558324,80.45,82.25833333
2020/11/9 23:13,11.465,11.26583333,9.2485232,10.6039768,-2.67,19.86428571,19.88028571,0.397,70,78.24883324,30,27.27966667,59.67116667,56.67116667,79.85333333,82.42333333,26.78666667,29.49583333,14630.69552,14200.52803,70,76.68558324,79.28333333,81.325
2020/11/9 23:14,11.56416667,11.43,9.587343494,10.59837079,-2.6675,20.17571429,20.19171429,0.397,72.79454187,80,30,28.08427778,60.60594444,57.60594444,79.88416667,83.43666667,26.03916667,29.355,14209.18932,14635.95447,70.78829187,80,79.84166667,81.84166667
2020/11/9 23:15,11.505,11.36916667,9.587343494,10.59837079,-2.7775,20.17571429,20.19171429,0.397,72.79454187,80,30,28.08427778,60.60594444,57.60594444,78.45083333,81.5825,25.13916667,28.215,14348.32047,14635.95447,70.78829187,80,78.14166667,80.53333333
2020/11/9 23:16,11.75916667,11.54,9.587343494,10.59837079,-3.19,20.17571429,20.19171429,0.397,72.79454187,80,30,28.08427778,60.60594444,57.60594444,80.58916667,83.05583333,25.845,28.66416667,14341.74545,14635.95447,70.78829187,80,79.25833333,82.71666667
2020/11/9 23:17,11.82833333,11.50083333,9.587343494,10.59837079,-2.9975,20.17571429,20.19171429,0.397,72.79454187,80,30,28.08427778,60.60594444,57.60594444,81.18666667,82.35333333,26.9275,28.07166667,14368.68437,14635.95447,70.78829187,80,78.64166667,83.11666667
2020/11/9 23:18,11.8075,11.76083333,9.587343494,10.59837079,-3.4925,20.17571429,20.19171429,0.397,72.79454187,80,30,28.08427778,60.60594444,57.60594444,78.34083333,84.95,23.14916667,29.8625,14125.82365,14635.95447,70.78829187,80,78.79166667,83.39166667
2020/11/9 23:19,11.7725,11.87666667,9.31980025,11.09591404,-3.52,20.40571429,20.42171429,0.397,70,79.53907132,30,24.46738889,57.01955556,54.01955556,76.78,86.00416667,21.26666667,31.11583333,14227.02674,14324.11795,70.18032132,77.7125,78.19166667,83.125
2020/11/9 23:20,11.87166667,11.98666667,9.31980025,11.09591404,-3.7675,20.40571429,20.42171429,0.397,70,79.53907132,30,24.46738889,57.01955556,54.01955556,78.10166667,87.11833333,22.11166667,31.25166667,14489.42364,14324.11795,70.18032132,77.7125,79.525,84.175
2020/11/9 23:21,11.9775,11.88583333,9.31980025,11.09591404,-3.4925,20.40571429,20.42171429,0.397,70,79.53907132,30,24.46738889,57.01955556,54.01955556,79.84083333,85.5375,23.77416667,29.86333333,14582.51284,14324.11795,70.18032132,77.7125,79.76666667,84.09166667
2020/11/9 23:22,11.96916667,11.89583333,9.31980025,11.09591404,-3.6575,20.40571429,20.42171429,0.397,70,79.53907132,30,24.46738889,57.01955556,54.01955556,80.92166667,86.55416667,24.9375,31.40166667,14594.97577,14324.11795,70.18032132,77.7125,81.04166667,84.58333333
2020/11/9 23:23,11.89083333,11.78583333,9.31980025,11.09591404,-3.4375,20.40571429,20.42171429,0.397,70,79.53907132,30,24.46738889,57.01955556,54.01955556,80.23583333,85.87083333,24.74166667,31.3275,14658.84949,14324.11795,70.18032132,77.7125,81.06666667,83.53333333
2020/11/9 23:24,11.88333333,11.73083333,9.30983275,10.82588154,-3.52,20.12571429,20.14171429,0.397,70,78.16329513,30,24.21155556,56.58938889,53.58938889,81.23166667,86.43083333,26.2225,32.62833333,14818.96408,14192.33446,70,76.15829513,82.1,83.85
2020/11/9 23:25,11.845,11.66416667,9.30983275,10.82588154,-3.2175,20.12571429,20.14171429,0.397,70,78.16329513,30,24.21155556,56.58938889,53.58938889,81.91833333,86.7675,27.44416667,33.21916667,15031.63374,14192.33446,70,76.15829513,82.81666667,84.10833333
2020/11/9 23:26,11.83166667,11.55666667,9.30983275,10.82588154,-2.9425,20.12571429,20.14171429,0.397,70,78.16329513,30,24.21155556,56.58938889,53.58938889,82.67916667,86.56416667,28.60916667,33.96083333,15095.25914,14192.33446,70,76.15829513,83.36666667,84.08333333
2020/11/9 23:27,11.82666667,11.4975,9.30983275,10.82588154,-2.9425,20.12571429,20.14171429,0.397,70,78.16329513,30,24.21155556,56.58938889,53.58938889,83.29333333,86.78833333,29.29333333,34.08583333,15292.98114,14192.33446,70,76.15829513,84.75,85.025
2020/11/9 23:28,11.6475,11.28583333,9.30983275,10.82588154,-2.4475,20.12571429,20.14171429,0.397,70,78.16329513,30,24.21155556,56.58938889,53.58938889,82.32583333,89.8375,28.76166667,34.18333333,16269.46175,14192.33446,70,76.15829513,84.64166667,84.51666667
2020/11/9 23:29,11.61416667,11.155,10.27317283,10.15682717,-2.3375,20.42,20.436,0.397,76.50045424,80,30,32.20544444,64.58327778,61.58327778,82.1025,97.54416667,29.08833333,34.05416667,16327.76414,14990.93813,75.90295424,80,85.09166667,85.025
2020/11/9 23:30,11.59416667,11.1125,10.27317283,10.15682717,-2.3375,20.42,20.436,0.397,76.50045424,80,30,32.20544444,64.58327778,61.58327778,82.1175,98.09916667,29.15583333,34.36,16328.97918,14990.93813,75.90295424,80,85.075,86.04166667
2020/11/9 23:31,11.59083333,11.05166667,10.27317283,10.15682717,-2.5025,20.42,20.436,0.397,76.50045424,80,30,32.20544444,64.58327778,61.58327778,82.06,98.22416667,29.02833333,33.505,16172.43171,14990.93813,75.90295424,80,85.175,86.86666667
2020/11/9 23:32,10.93416667,11.08,10.27317283,10.15682717,-1.43,20.42,20.436,0.397,76.50045424,80,30,32.20544444,64.58327778,61.58327778,75.96666667,98.23416667,24.51916667,35.03583333,16024.78105,14990.93813,75.90295424,80,81.675,83.81666667
2020/11/9 23:33,10.165,11.38583333,10.27317283,10.15682717,-0.935,20.42,20.436,0.397,76.50045424,80,30,32.20544444,64.58327778,61.58327778,70.4075,96.21,22.80416667,36.89583333,14997.10984,14990.93813,75.90295424,80,78.73333333,81.60833333
2020/11/9 23:34,10.46,10.88416667,10.9749846,9.522615866,-0.715,20.52142857,20.53742857,0.397,80,88.71060865,30,31.28417682,64.79972222,61.79972222,76.48916667,83.72833333,29.97083333,34.40333333,15204.38038,16160.53006,80,80,78.85833333,81.78333333
2020/11/9 23:35,10.86833333,10.8475,10.9749846,9.522615866,-1.1,20.52142857,20.53742857,0.397,80,88.71060865,30,31.28417682,64.79972222,61.79972222,78.28583333,83.81,29.5575,33.92083333,14888.14082,16160.53006,80,80,79.23333333,82.19166667
2020/11/9 23:36,10.8,10.82666667,10.9749846,9.522615866,-1.0725,20.52142857,20.53742857,0.397,80,88.71060865,30,31.28417682,64.79972222,61.79972222,77.75,82.1375,29.68333333,33.5925,14845.00571,16160.53006,80,80,77.85,80.73333333
2020/11/9 23:37,11.33333333,11.03833333,10.9749846,9.522615866,-2.035,20.52142857,20.53742857,0.397,80,88.71060865,30,31.28417682,64.79972222,61.79972222,80.805,83.01666667,29.9525,33.03083333,14737.34415,16160.53006,80,80,79.35833333,82.93333333
2020/11/9 23:38,11.2575,11.09833333,10.9749846,9.522615866,-2.2275,20.52142857,20.53742857,0.397,80,88.71060865,30,31.28417682,64.79972222,61.79972222,79.58416667,82.815,29.02166667,32.92666667,14822.67021,16160.53006,80,80,78.75833333,82.225
2020/11/9 23:39,11.53583333,11.06,10.03492396,10.17257604,-2.09,20.1975,20.2135,0.397,75.13924687,80,30,33.10644444,65.93594444,62.93594444,82.23166667,82.25333333,30.8025,32.59,14831.95315,14860.55016,74.79799687,78.9625,79.46666667,83.35
2020/11/9 23:40,11.62833333,11.24916667,10.03492396,10.17257604,-2.5025,20.1975,20.2135,0.397,75.13924687,80,30,33.10644444,65.93594444,62.93594444,80.22583333,83.34416667,27.02833333,32.8825,14273.56695,14860.55016,74.79799687,78.9625,79.13333333,83.01666667
2020/11/9 23:41,11.51416667,11.36833333,10.03492396,10.17257604,-2.695,20.1975,20.2135,0.397,75.13924687,80,30,33.10644444,65.93594444,62.93594444,76.07833333,85.35666667,22.6875,35.83916667,14820.06216,14860.55016,74.79799687,78.9625,78.21666667,81.86666667
2020/11/9 23:42,11.58333333,11.59166667,10.03492396,10.17257604,-2.5025,20.1975,20.2135,0.397,75.13924687,80,30,33.10644444,65.93594444,62.93594444,77.115,87.70666667,23.47666667,37.35583333,14537.46417,14860.55016,74.79799687,78.9625,79.45833333,83.85
2020/11/9 23:43,11.60333333,11.505,10.03492396,10.17257604,-2.86,20.1975,20.2135,0.397,75.13924687,80,30,33.10644444,65.93594444,62.93594444,77.36416667,86.7775,24.2175,37.34083333,15017.20198,14860.55016,74.79799687,78.9625,79.10833333,83.65833333
2020/11/9 23:44,11.53,11.6275,10.10593467,10.55031533,-2.53,20.64625,20.66225,0.397,73.67242004,80,30,30.82222222,63.61988889,60.61988889,79.14083333,87.425,27.1475,37.33833333,14916.1428,14720.04507,72.33117004,79.6625,80.25,84.925
2020/11/9 23:45,11.36916667,11.45666667,10.10593467,10.55031533,-2.1175,20.64625,20.66225,0.397,73.67242004,80,30,30.82222222,63.61988889,60.61988889,78.92166667,85.90416667,28.54833333,36.80083333,14992.49064,14720.04507,72.33117004,79.6625,79.46666667,83.63333333
2020/11/9 23:46,11.42666667,11.51916667,10.10593467,10.55031533,-2.55,20.64625,20.66225,0.397,73.67242004,80,30,30.82222222,63.61988889,60.61988889,79.49083333,87.085,28.61666667,37.6075,14657.94982,14720.04507,72.33117004,79.6625,80.575,84.33333333
2020/11/9 23:47,11.2475,11.3675,10.10593467,10.55031533,-2.3375,20.64625,20.66225,0.397,73.67242004,80,30,30.82222222,63.61988889,60.61988889,78.26,85.32833333,28.49833333,36.63833333,14948.60234,14720.04507,72.33117004,79.6625,79.5,82.65833333
2020/11/9 23:48,11.10333333,11.23416667,10.10593467,10.55031533,-2.09,20.64625,20.66225,0.397,73.67242004,80,30,30.82222222,63.61988889,60.61988889,78.65916667,85.2225,30.02833333,37.41666667,14905.42677,14720.04507,72.33117004,79.6625,80.05833333,82.225
2020/11/9 23:49,10.83916667,11.11833333,10.07276696,10.21848304,-1.595,20.28125,20.29725,0.397,73.88080323,80,30,35.66694444,68.43111111,65.43111111,79.215,84.22333333,32.56916667,36.90333333,14844.13318,14740.00578,73.50330323,79.1625,80.03333333,81.60833333
2020/11/9 23:50,10.54333333,10.90666667,10.07276696,10.21848304,-0.9625,20.28125,20.29725,0.397,73.88080323,80,30,35.66694444,68.43111111,65.43111111,77.9125,80.9625,33.25666667,33.96583333,14896.75666,14740.00578,73.50330323,79.1625,78.41666667,78.69166667
2020/11/9 23:51,10.475,10.89333333,10.07276696,10.21848304,-1.43,20.28125,20.29725,0.397,73.88080323,80,30,35.66694444,68.43111111,65.43111111,78.39666667,82.0475,34.96583333,35.2775,14701.91484,14740.00578,73.50330323,79.1625,79.43333333,79.16666667
2020/11/9 23:52,10.41416667,10.78666667,10.07276696,10.21848304,-0.7975,20.28125,20.29725,0.542538717,73.88080323,80,30,35.66694444,68.43111111,65.43111111,77.305,80.01416667,33.83833333,34.13583333,14876.42601,14740.00578,73.50330323,79.1625,78.48333333,77.2
2020/11/9 23:53,10.39,10.77416667,10.07276696,10.21848304,-0.6875,20.28125,20.29725,0.397,73.88080323,80,30,35.66694444,68.43111111,65.43111111,77.31083333,80.64916667,34.25833333,34.99083333,14635.65426,14740.00578,73.50330323,79.1625,78.825,77.05
2020/11/9 23:54,10.55916667,10.74583333,10.18320192,10.06429808,-1.265,20.2375,20.2535,0.397,76.16692436,80,30,37.72255556,70.52172222,67.52172222,77.88333333,80.45,33.91916667,35.0075,14735.1046,14958.98981,77.3875,77.20567436,78.91666667,77.41666667
2020/11/9 23:55,10.465,10.80666667,10.18320192,10.06429808,-0.715,20.2375,20.2535,0.542538717,76.16692436,80,30,37.72255556,70.52172222,67.52172222,76.54916667,80.1375,33.1325,34.385,14695.9607,14958.98981,77.3875,77.20567436,77.9,76.78333333
2020/11/9 23:56,10.32583333,10.69333333,10.18320192,10.06429808,-0.605,20.2375,20.2535,0.397,76.16692436,80,30,37.72255556,70.52172222,67.52172222,76.14333333,79.13083333,33.375,33.56,14412.28784,14958.98981,77.3875,77.20567436,76.525,76.96666667
2020/11/9 23:57,10.22833333,10.54833333,10.18320192,10.06429808,-0.77,20.2375,20.2535,0.542538717,76.16692436,80,30,37.72255556,70.52172222,67.52172222,75.67666667,78.26166667,33.11416667,32.915,14541.90859,14958.98981,77.3875,77.20567436,75.36666667,76.75
2020/11/9 23:58,10.37833333,10.36916667,10.18320192,10.06429808,-0.5225,20.2375,20.2535,0.283512168,76.16692436,80,30,37.72255556,70.52172222,67.52172222,76.43916667,77.77333333,32.87666667,32.40166667,14461.91107,14958.98981,77.3875,77.20567436,75.45833333,76.76666667
2020/11/9 23:59,10.2875,10.18333333,9.81023083,10.06726917,-0.44,19.8675,19.8835,0.283512168,73.65362329,80,30,37.53094444,70.86244444,67.86244444,75.0575,77.35583333,30.86083333,32.41,14511.97982,14718.24456,76.23612329,75.5,74.61666667,75.78333333